time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7635102272033691,0.3053758442401886,0.2786314785480499,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9033362865447998,0.5117037892341614,0.4874200820922851,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.8446888327598572,0.4869033098220825,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8504771590232849,0.4267449975013733,0.4075078964233398,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6843397617340088,0.2174713164567947,0.998350203037262,284.9971008300781,284.95001220703125,299.3968200683594,295.262451171875,297.9071350097656,297.28875732421875,284.9972839355469,1.0,0.6118338108062744,0.3931139409542084,0.3931139409542084,1.0,1.0,-3.1926686763763428,0.9325898885726928,2.2600786685943604,0.2090774774551391,0.9504530429840088,0.9504530429840088,0.0,182.5274810791016,186.0,61998.2890625,0.0,2848.3994140625,1.0,279.3428649902344,283.22711181640625,298.2553405761719,302.2284851074219,293.1499938964844,293.1499938964844,279.04998779296875,35689.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579519987106323,1.0,0.0,0.0,3.815017700195313,3.815043210983277,9.71150143413979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.7734375,0.0,1722.19580078125,1895.4371337890625,0.0,3009.799072265625,0.943522810935974,1.0,0.0,3.0,1.0,0.0
17774820,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7593043446540833,0.3033945858478546,0.2770805358886719,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8984032869338989,0.5089544653892517,0.4850983023643493,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.8473882675170898,0.4923646748065948,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8464192152023315,0.4248643517494201,0.4059833884239197,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6803914904594421,0.216113805770874,0.9932615160942078,284.91522216796875,284.95001220703125,299.32135009765625,295.2296447753906,297.8729553222656,297.2726745605469,284.9179992675781,1.0,0.6124016642570496,0.3928605020046234,0.3928605020046234,1.0,1.0,-3.18662977218628,0.9298022389411926,2.2568273544311523,0.2077115476131439,0.8847153782844543,0.8847153782844543,0.0,184.9008178710937,189.0,62072.58203125,0.0,2848.8916015625,1.0,279.0572509765625,283.13427734375,298.2533874511719,302.3190002441406,293.1499938964844,293.1499938964844,279.3500061035156,36423.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664333820343018,1.0,0.0,0.0,3.631561994552612,3.6315858364105225,8.799950137472479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.38671875,0.0,1515.907958984375,1895.4371337890625,0.0,3089.352294921875,0.8983135223388672,1.0,0.0,3.0,1.0,0.0
17774880,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7593043446540833,0.3033945858478546,0.2770805358886719,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8984032869338989,0.5089544653892517,0.4850983023643493,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.8473882675170898,0.4923646748065948,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8464192152023315,0.4248643517494201,0.4059833884239197,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6803914904594421,0.216113805770874,0.9932615160942078,284.91522216796875,284.95001220703125,299.32135009765625,295.2296447753906,297.8729553222656,297.2726745605469,284.9179992675781,1.0,0.6124016642570496,0.3928605020046234,0.3928605020046234,1.0,1.0,-3.18662977218628,0.9298022389411926,2.2568273544311523,0.2077115476131439,0.8847153782844543,0.8847153782844543,0.0,184.9008178710937,189.0,62072.58203125,0.0,2848.8916015625,1.0,279.0572509765625,283.13427734375,298.2533874511719,302.3190002441406,293.1499938964844,293.1499938964844,279.3500061035156,36423.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664333820343018,1.0,0.0,0.0,3.631561994552612,3.6315858364105225,8.799950137472479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.38671875,0.0,1515.907958984375,1895.4371337890625,0.0,3089.352294921875,0.8983135223388672,1.0,0.0,3.0,1.0,0.0
17774940,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7552328705787659,0.301833301782608,0.275702565908432,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8935083746910095,0.5066633224487305,0.482954740524292,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.8502609133720398,0.4980461001396179,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8424196839332581,0.4233748912811279,0.4045967757701874,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6763692498207092,0.2148808538913726,0.9880664348602296,284.9825744628906,284.95001220703125,299.2458190917969,295.196533203125,297.8433837890625,297.2629699707031,284.9805603027344,1.0,0.6131605505943298,0.392607033252716,0.392607033252716,1.0,1.0,-3.1813111305236816,0.9272673726081848,2.2540438175201416,0.2063844054937362,0.945915162563324,0.945915162563324,0.0,187.4384155273437,192.0,61585.13671875,0.0,2851.75,1.0,279.3426208496094,283.21978759765625,298.1834411621094,302.1365966796875,293.1499938964844,293.1499938964844,279.04998779296875,35691.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603527545928955,1.0,0.0,0.0,3.800666570663452,3.800692081451416,9.638574738346506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.4091796875,0.0,1704.9349365234375,1895.4371337890625,0.0,3032.3134765625,0.9409601092338562,1.0,0.0,3.0,1.0,0.0
17775000,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7552328705787659,0.301833301782608,0.275702565908432,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8935083746910095,0.5066633224487305,0.482954740524292,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.8502609133720398,0.4980461001396179,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8424196839332581,0.4233748912811279,0.4045967757701874,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6763692498207092,0.2148808538913726,0.9880664348602296,284.9825744628906,284.95001220703125,299.2458190917969,295.196533203125,297.8433837890625,297.2629699707031,284.9805603027344,1.0,0.6131605505943298,0.392607033252716,0.392607033252716,1.0,1.0,-3.1813111305236816,0.9272673726081848,2.2540438175201416,0.2063844054937362,0.945915162563324,0.945915162563324,0.0,187.4384155273437,192.0,61585.13671875,0.0,2851.75,1.0,279.3426208496094,283.21978759765625,298.1834411621094,302.1365966796875,293.1499938964844,293.1499938964844,279.04998779296875,35691.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603527545928955,1.0,0.0,0.0,3.800666570663452,3.800692081451416,9.638574738346506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.4091796875,0.0,1704.9349365234375,1895.4371337890625,0.0,3032.3134765625,0.9409601092338562,1.0,0.0,3.0,1.0,0.0
17775060,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7506643533706665,0.2997489273548126,0.2740629613399505,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8880427479743958,0.5037916302680969,0.4805161952972412,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.851892352104187,0.5044748783111572,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8379647731781006,0.4214017391204834,0.4029821157455444,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6718817353248596,0.2133338302373886,0.9821192622184752,284.9062194824219,284.95001220703125,299.1703491210937,295.16314697265625,297.80743408203125,297.2442932128906,284.9085388183594,1.0,0.6139881610870361,0.3923624455928802,0.3923624455928802,1.0,1.0,-3.175047874450684,0.924428164958954,2.250619649887085,0.205016553401947,0.8754122257232666,0.8754122257232666,0.0,190.34092712402344,195.0,61509.18359375,0.0,2854.626220703125,1.0,279.0576477050781,283.13507080078125,298.17901611328125,302.2086486816406,293.1499938964844,293.1499938964844,279.3500061035156,36451.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669694662094116,1.0,0.0,0.0,3.598006010055542,3.598029613494873,8.638076565148367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.5703125,0.0,1479.417236328125,1895.4371337890625,0.0,3094.381591796875,0.8903500437736511,1.0,0.0,3.0,1.0,0.0
17775120,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7506643533706665,0.2997489273548126,0.2740629613399505,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8880427479743958,0.5037916302680969,0.4805161952972412,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.851892352104187,0.5044748783111572,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8379647731781006,0.4214017391204834,0.4029821157455444,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6718817353248596,0.2133338302373886,0.9821192622184752,284.9062194824219,284.95001220703125,299.1703491210937,295.16314697265625,297.80743408203125,297.2442932128906,284.9085388183594,1.0,0.6139881610870361,0.3923624455928802,0.3923624455928802,1.0,1.0,-3.175047874450684,0.924428164958954,2.250619649887085,0.205016553401947,0.8754122257232666,0.8754122257232666,0.0,190.34092712402344,195.0,61509.18359375,0.0,2854.626220703125,1.0,279.0576477050781,283.13507080078125,298.17901611328125,302.2086486816406,293.1499938964844,293.1499938964844,279.3500061035156,36451.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669694662094116,1.0,0.0,0.0,3.598006010055542,3.598029613494873,8.638076565148367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.5703125,0.0,1479.417236328125,1895.4371337890625,0.0,3094.381591796875,0.8903500437736511,1.0,0.0,3.0,1.0,0.0
17775180,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.746484637260437,0.2980931401252746,0.2726128697395324,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8829391598701477,0.5013904571533203,0.4782832264900207,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.8538815975189209,0.5106658935546875,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8338386416435242,0.4198391735553741,0.4015399217605591,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6676247119903564,0.2119555920362472,0.9763028025627136,284.97613525390625,284.95001220703125,299.094970703125,295.1295166015625,297.77685546875,297.2330322265625,284.97332763671875,1.0,0.6148645281791687,0.392117828130722,0.392117828130722,1.0,1.0,-3.169334173202514,0.9217833876609802,2.2475507259368896,0.2036708742380142,0.9335561394691468,0.9335561394691468,0.0,193.1855010986328,198.0,61001.00390625,0.0,2858.301025390625,1.0,279.3424072265625,283.2229919433594,298.1120910644531,302.0265808105469,293.1499938964844,293.1499938964844,279.04998779296875,35694.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600549101829529,1.0,0.0,0.0,3.762097597122192,3.762122631072998,9.443944009035476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.9384765625,0.0,1659.14306640625,1895.4371337890625,0.0,3029.519775390625,0.931856334209442,1.0,0.0,3.0,1.0,0.0
17775240,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.746484637260437,0.2980931401252746,0.2726128697395324,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8829391598701477,0.5013904571533203,0.4782832264900207,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.8538815975189209,0.5106658935546875,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8338386416435242,0.4198391735553741,0.4015399217605591,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6676247119903564,0.2119555920362472,0.9763028025627136,284.97613525390625,284.95001220703125,299.094970703125,295.1295166015625,297.77685546875,297.2330322265625,284.97332763671875,1.0,0.6148645281791687,0.392117828130722,0.392117828130722,1.0,1.0,-3.169334173202514,0.9217833876609802,2.2475507259368896,0.2036708742380142,0.9335561394691468,0.9335561394691468,0.0,193.1855010986328,198.0,61001.00390625,0.0,2858.301025390625,1.0,279.3424072265625,283.2229919433594,298.1120910644531,302.0265808105469,293.1499938964844,293.1499938964844,279.04998779296875,35694.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600549101829529,1.0,0.0,0.0,3.762097597122192,3.762122631072998,9.443944009035476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.9384765625,0.0,1659.14306640625,1895.4371337890625,0.0,3029.519775390625,0.931856334209442,1.0,0.0,3.0,1.0,0.0
17775300,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7443159818649292,0.2969899177551269,0.27182337641716,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8803011178970337,0.4998880326747894,0.4770985245704651,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.8542957901954651,0.5138930082321167,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.831709623336792,0.4188101589679718,0.4007740318775177,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6654425263404846,0.2111294269561767,0.9732783436775208,284.9033203125,284.95001220703125,299.05731201171875,295.11260986328125,297.7583923339844,297.222900390625,284.9132995605469,1.0,0.6153124570846558,0.3919955492019653,0.3919955492019653,1.0,1.0,-3.166285753250122,0.9203930497169496,2.2458927631378174,0.2030124962329864,0.8750536441802979,0.8750536441802979,0.0,194.6825256347656,198.0,60836.65234375,0.0,2860.138916015625,1.0,279.09722900390625,283.1552124023437,298.14093017578125,302.1755065917969,293.1499938964844,293.1499938964844,279.04998779296875,36851.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865597128868103,1.0,0.0,0.0,3.572260856628418,3.57228422164917,8.514901423950505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.8212890625,0.0,1454.6256103515625,1895.4371337890625,0.0,3081.50732421875,0.8856160044670105,1.0,0.0,3.0,1.0,0.0
17775360,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7419760227203369,0.295938640832901,0.2709148228168487,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8774751424789429,0.498431533575058,0.4757675528526306,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.8546999096870422,0.5173310041427612,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.82941073179245,0.4178107976913452,0.3998787403106689,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6630977392196655,0.2102957218885421,0.9698567390441896,284.9055480957031,284.95001220703125,299.0197448730469,295.0956726074219,297.7406311035156,297.2137145996094,284.90771484375,1.0,0.6157240867614746,0.3918976485729217,0.3918976485729217,1.0,1.0,-3.16253662109375,0.9188255667686462,2.243710994720459,0.2023045867681503,0.8653905987739563,0.8653905987739563,0.0,196.26622009277344,201.0,60849.3515625,0.0,2861.003662109375,1.0,279.05780029296875,283.14508056640625,298.10986328125,302.0971069335937,293.1499938964844,293.1499938964844,279.3500061035156,36470.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663644194602966,1.0,0.0,0.0,3.5508482456207275,3.5508713722229004,8.413128398387926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.3330078125,0.0,1429.056396484375,1895.4371337890625,0.0,3088.705322265625,0.879393458366394,1.0,0.0,3.0,1.0,0.0
17775420,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.737872302532196,0.2941934466361999,0.2693928778171539,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8724297285079956,0.4959169030189514,0.4734386503696441,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.8558868169784546,0.5236523151397705,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8253192901611328,0.4161675274372101,0.3983720541000366,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6588617563247681,0.2088031619787216,0.9635606408119202,284.9745483398437,284.95001220703125,298.9447021484375,295.0616760253906,297.709716796875,297.2015991210937,284.9710388183594,1.0,0.6165784597396851,0.3917018175125122,0.3917018175125122,1.0,1.0,-3.156123876571656,0.916075587272644,2.2400481700897217,0.2010117173194885,0.921383500099182,0.921383500099182,0.0,199.22781372070312,204.0,60360.58984375,0.0,2863.83447265625,1.0,279.342041015625,283.23162841796875,298.04296875,301.915283203125,293.1499938964844,293.1499938964844,279.04998779296875,35676.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592198491096497,1.0,0.0,0.0,3.715276002883911,3.715300559997559,9.210335747411592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.2998046875,0.0,1604.55029296875,1895.4371337890625,0.0,3021.6884765625,0.9214754700660706,1.0,0.0,3.0,1.0,0.0
17775480,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.737872302532196,0.2941934466361999,0.2693928778171539,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8724297285079956,0.4959169030189514,0.4734386503696441,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.8558868169784546,0.5236523151397705,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8253192901611328,0.4161675274372101,0.3983720541000366,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6588617563247681,0.2088031619787216,0.9635606408119202,284.9745483398437,284.95001220703125,298.9447021484375,295.0616760253906,297.709716796875,297.2015991210937,284.9710388183594,1.0,0.6165784597396851,0.3917018175125122,0.3917018175125122,1.0,1.0,-3.156123876571656,0.916075587272644,2.2400481700897217,0.2010117173194885,0.921383500099182,0.921383500099182,0.0,199.22781372070312,204.0,60360.58984375,0.0,2863.83447265625,1.0,279.342041015625,283.23162841796875,298.04296875,301.915283203125,293.1499938964844,293.1499938964844,279.04998779296875,35676.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592198491096497,1.0,0.0,0.0,3.715276002883911,3.715300559997559,9.210335747411592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.2998046875,0.0,1604.55029296875,1895.4371337890625,0.0,3021.6884765625,0.9214754700660706,1.0,0.0,3.0,1.0,0.0
17775540,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7338517308235168,0.2921443581581116,0.2677831947803497,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8675509095191956,0.4931052923202514,0.4710544645786285,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.8559102416038513,0.5297926068305969,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8213122487068176,0.4142369925975799,0.3967960774898529,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6548008918762207,0.2071869075298309,0.957258939743042,284.9004211425781,284.95001220703125,298.8759460449219,295.0302734375,297.6763610839844,297.1835021972656,284.9024353027344,1.0,0.617323637008667,0.3915216624736786,0.3915216624736786,1.0,1.0,-3.149235486984253,0.9132027626037598,2.236032724380493,0.1997457891702652,0.8528579473495483,0.8528579473495483,0.0,202.11773681640625,204.0,60197.23046875,0.0,2865.283203125,1.0,279.0609130859375,283.1508178710937,298.04705810546875,301.9995422363281,293.1499938964844,293.1499938964844,279.04998779296875,36526.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655070662498474,1.0,0.0,0.0,3.50903844833374,3.509061336517334,8.216173341679678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.779296875,0.0,1385.712158203125,1895.4371337890625,0.0,3080.662353515625,0.8692114949226379,1.0,0.0,3.0,1.0,0.0
17775600,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7334941625595093,0.2919651865959167,0.2676356136798858,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8671191334724426,0.4928581416606903,0.470836877822876,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.8558927178382874,0.530337393283844,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8209534883499146,0.4140658676624298,0.396649420261383,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6544397473335266,0.2070419192314148,0.9566758275032043,284.9087219238281,284.95001220703125,298.8699645996094,295.0275573730469,297.6734313964844,297.181884765625,284.91558837890625,1.0,0.6173834800720215,0.391506016254425,0.391506016254425,1.0,1.0,-3.1485743522644043,0.9129315614700316,2.235642671585083,0.199627473950386,0.855907142162323,0.855907142162323,0.0,202.37384033203125,207.0,60004.41796875,0.0,2865.306884765625,1.0,279.0581970214844,283.1654052734375,298.04132080078125,301.9795837402344,293.1499938964844,293.1499938964844,279.3500061035156,36557.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654521703720093,1.0,0.0,0.0,3.4791364669799805,3.479158878326416,8.076742119556002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.501953125,0.0,1355.227783203125,1895.4371337890625,0.0,3080.1474609375,0.8645768165588379,1.0,0.0,3.0,1.0,0.0
17775660,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7294769883155823,0.2901418805122375,0.2660422623157501,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8622246384620667,0.4902360141277313,0.4684061706066131,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9990000128746032,0.856275200843811,0.5366573929786682,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8168714046478271,0.4123404324054718,0.395066499710083,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.650312066078186,0.2054478675127029,0.9499322772026062,284.97430419921875,284.95001220703125,298.7955322265625,294.99334716796875,297.64239501953125,297.1692199707031,284.969970703125,1.0,0.6181626915931702,0.3913660645484924,0.3913660645484924,1.0,1.0,-3.141322374343872,0.9100417494773864,2.231280565261841,0.1983815729618072,0.909508466720581,0.909508466720581,0.0,205.3818817138672,210.0,59688.90625,0.0,2866.630126953125,1.0,279.3415832519531,283.2419128417969,297.9737243652344,301.8016967773437,293.1499938964844,293.1499938964844,279.04998779296875,35647.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581226468086243,1.0,0.0,0.0,3.6654727458953857,3.665496826171875,8.965061510934902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.986328125,0.0,1547.800537109375,1895.4371337890625,0.0,3011.399169921875,0.9106529355049132,1.0,0.0,3.0,1.0,0.0
17775720,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7294769883155823,0.2901418805122375,0.2660422623157501,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8622246384620667,0.4902360141277313,0.4684061706066131,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9990000128746032,0.856275200843811,0.5366573929786682,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8168714046478271,0.4123404324054718,0.395066499710083,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.650312066078186,0.2054478675127029,0.9499322772026062,284.97430419921875,284.95001220703125,298.7955322265625,294.99334716796875,297.64239501953125,297.1692199707031,284.969970703125,1.0,0.6181626915931702,0.3913660645484924,0.3913660645484924,1.0,1.0,-3.141322374343872,0.9100417494773864,2.231280565261841,0.1983815729618072,0.909508466720581,0.909508466720581,0.0,205.3818817138672,210.0,59688.90625,0.0,2866.630126953125,1.0,279.3415832519531,283.2419128417969,297.9737243652344,301.8016967773437,293.1499938964844,293.1499938964844,279.04998779296875,35647.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581226468086243,1.0,0.0,0.0,3.6654727458953857,3.665496826171875,8.965061510934902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.986328125,0.0,1547.800537109375,1895.4371337890625,0.0,3011.399169921875,0.9106529355049132,1.0,0.0,3.0,1.0,0.0
17775780,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7251867651939392,0.2878525257110595,0.2642284333705902,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8571237921714783,0.4870861768722534,0.4657164514064789,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.8554537296295166,0.5432799458503723,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8124896883964539,0.410167783498764,0.3932754397392273,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.64604651927948,0.2035969346761703,0.9426366686820984,284.90875244140625,284.95001220703125,298.72149658203125,294.9590759277344,297.6063232421875,297.1493530273437,284.9150695800781,1.0,0.6188817620277405,0.3912261128425598,0.3912261128425598,1.0,1.0,-3.1329476833343506,0.9067673087120056,2.2261803150177,0.1970489174127578,0.8448295593261719,0.8448295593261719,0.0,208.5472412109375,198.0,59282.1015625,0.0,2866.483642578125,1.0,279.0587158203125,283.176513671875,297.9725646972656,301.8653259277344,293.1499938964844,293.1499938964844,279.3500061035156,36564.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642802834510803,1.0,0.0,0.0,3.4280483722686768,3.428070545196533,7.841284173082386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.611328125,0.0,1303.939453125,1895.4371337890625,0.0,3069.154052734375,0.8527104258537292,1.0,0.0,3.0,1.0,0.0
17775840,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7251867651939392,0.2878525257110595,0.2642284333705902,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8571237921714783,0.4870861768722534,0.4657164514064789,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.8554537296295166,0.5432799458503723,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8124896883964539,0.410167783498764,0.3932754397392273,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.64604651927948,0.2035969346761703,0.9426366686820984,284.90875244140625,284.95001220703125,298.72149658203125,294.9590759277344,297.6063232421875,297.1493530273437,284.9150695800781,1.0,0.6188817620277405,0.3912261128425598,0.3912261128425598,1.0,1.0,-3.1329476833343506,0.9067673087120056,2.2261803150177,0.1970489174127578,0.8448295593261719,0.8448295593261719,0.0,208.5472412109375,198.0,59282.1015625,0.0,2866.483642578125,1.0,279.0587158203125,283.176513671875,297.9725646972656,301.8653259277344,293.1499938964844,293.1499938964844,279.3500061035156,36564.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642802834510803,1.0,0.0,0.0,3.4280483722686768,3.428070545196533,7.841284173082386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.611328125,0.0,1303.939453125,1895.4371337890625,0.0,3069.154052734375,0.8527104258537292,1.0,0.0,3.0,1.0,0.0
17775900,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7244842648506165,0.2869128286838531,0.2632841169834137,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8564125299453735,0.485728919506073,0.4643253087997436,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9990000128746032,0.8555231094360352,0.5430334210395813,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8119705319404602,0.409262478351593,0.3923228979110718,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6452333331108093,0.2027457952499389,0.9385802745819092,284.9618835449219,284.95001220703125,298.68463134765625,294.94195556640625,297.5914001464844,297.143798828125,284.95538330078125,1.0,0.6171759366989136,0.3911561369895935,0.3911561369895935,1.0,1.0,-3.1238343715667725,0.9034227728843688,2.220411539077759,0.1959135085344314,0.8838871121406555,0.8838871121406555,0.0,208.05154418945312,198.0,59105.2265625,0.0,2845.296142578125,1.0,279.2973937988281,283.2312927246094,297.9100341796875,301.6670227050781,293.1499938964844,293.1499938964844,279.3500061035156,35510.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584054708480835,1.0,0.0,0.0,3.5906805992126465,3.5907039642333984,8.602939374213747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.4892578125,0.0,1464.5657958984375,1895.4371337890625,0.0,3014.051513671875,0.8909838199615479,1.0,0.0,3.0,1.0,0.0
17775960,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.7247380614280701,0.285928875207901,0.2623759508132934,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8568831086158752,0.484319657087326,0.462978333234787,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9990000128746032,0.856002151966095,0.5405495166778564,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8125612735748291,0.4083192348480224,0.3914054632186889,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.6452847123146057,0.2018873542547226,0.9345151782035828,284.9678039550781,284.95001220703125,298.6479187011719,294.9248352050781,297.5780334472656,297.1404724121094,284.964111328125,1.0,0.6146283149719238,0.391131192445755,0.391131192445755,1.0,1.0,-3.112151861190796,0.8993108868598938,2.212841033935547,0.1944906711578369,0.8919832110404968,0.8919832110404968,0.0,206.259033203125,186.0,58727.21484375,0.0,2812.15380859375,1.0,279.34136962890625,283.251953125,297.90283203125,301.6761474609375,293.1499938964844,293.1499938964844,279.6499938964844,35726.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565713763237,1.0,0.0,0.0,3.5954742431640625,3.5954976081848145,8.625924010630115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.640625,0.0,1471.3316650390625,1895.4371337890625,0.0,2996.853515625,0.8945042490959167,1.0,0.0,3.0,1.0,0.0
17776020,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.72705078125,0.2841010391712188,0.2605569362640381,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.860100269317627,0.4816447794437408,0.4602804183959961,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.8586369156837463,0.5313016176223755,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8158303499221802,0.4065470695495605,0.3895555734634399,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.647081196308136,0.2002899795770645,0.926367998123169,284.99078369140625,284.95001220703125,298.5747985839844,294.890625,297.5584411621094,297.14385986328125,284.9903259277344,1.0,0.607566237449646,0.391081303358078,0.391081303358078,1.0,1.0,-3.083591222763061,0.8893048763275146,2.194286346435547,0.1909727305173874,0.9370074272155762,0.9370074272155762,0.0,200.2464141845703,189.0,57768.67578125,0.0,2723.47705078125,1.0,279.64215087890625,283.3104858398437,297.8743896484375,301.5830993652344,293.1499938964844,293.1499938964844,279.3500061035156,35714.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509897589683533,1.0,0.0,0.0,3.765592336654663,3.7656173706054688,9.461497825213884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.2001953125,0.0,1663.4066162109375,1895.4371337890625,0.0,2944.541748046875,0.9331928491592408,1.0,0.0,3.0,1.0,0.0
17776080,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.72705078125,0.2841010391712188,0.2605569362640381,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.860100269317627,0.4816447794437408,0.4602804183959961,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.8586369156837463,0.5313016176223755,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8158303499221802,0.4065470695495605,0.3895555734634399,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.647081196308136,0.2002899795770645,0.926367998123169,284.99078369140625,284.95001220703125,298.5747985839844,294.890625,297.5584411621094,297.14385986328125,284.9903259277344,1.0,0.607566237449646,0.391081303358078,0.391081303358078,1.0,1.0,-3.083591222763061,0.8893048763275146,2.194286346435547,0.1909727305173874,0.9370074272155762,0.9370074272155762,0.0,200.2464141845703,189.0,57768.67578125,0.0,2723.47705078125,1.0,279.64215087890625,283.3104858398437,297.8743896484375,301.5830993652344,293.1499938964844,293.1499938964844,279.3500061035156,35714.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509897589683533,1.0,0.0,0.0,3.765592336654663,3.7656173706054688,9.461497825213884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.2001953125,0.0,1663.4066162109375,1895.4371337890625,0.0,2944.541748046875,0.9331928491592408,1.0,0.0,3.0,1.0,0.0
17776140,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7267054319381714,0.2817650735378265,0.2584947645664215,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8600495457649231,0.4783686697483063,0.4572588801383972,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.8607494235038757,0.5279082655906677,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8160561919212341,0.4042025506496429,0.3874046504497528,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6465377807617188,0.1984532177448272,0.9180956482887268,284.9056396484375,284.95001220703125,298.5022888183594,294.8564758300781,297.5352478027344,297.1416931152344,284.908935546875,1.0,0.6035408973693848,0.3910313844680786,0.3910313844680786,1.0,1.0,-3.060856580734253,0.8813169002532959,2.179539680480957,0.1879422813653946,0.8636515140533447,0.8636515140533447,0.0,197.56314086914065,192.0,57476.875,0.0,2664.9267578125,1.0,279.3577575683594,283.2215881347656,297.8730773925781,301.6500244140625,293.1499938964844,293.1499938964844,279.6499938964844,36540.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581334352493286,1.0,0.0,0.0,3.5456457138061523,3.545668840408325,8.388493597522029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.771484375,0.0,1424.0699462890625,1895.4371337890625,0.0,3011.500244140625,0.878198504447937,1.0,0.0,3.0,1.0,0.0
17776200,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7267054319381714,0.2817650735378265,0.2584947645664215,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8600495457649231,0.4783686697483063,0.4572588801383972,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.8607494235038757,0.5279082655906677,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8160561919212341,0.4042025506496429,0.3874046504497528,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6465377807617188,0.1984532177448272,0.9180956482887268,284.9056396484375,284.95001220703125,298.5022888183594,294.8564758300781,297.5352478027344,297.1416931152344,284.908935546875,1.0,0.6035408973693848,0.3910313844680786,0.3910313844680786,1.0,1.0,-3.060856580734253,0.8813169002532959,2.179539680480957,0.1879422813653946,0.8636515140533447,0.8636515140533447,0.0,197.56314086914065,192.0,57476.875,0.0,2664.9267578125,1.0,279.3577575683594,283.2215881347656,297.8730773925781,301.6500244140625,293.1499938964844,293.1499938964844,279.6499938964844,36540.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581334352493286,1.0,0.0,0.0,3.5456457138061523,3.545668840408325,8.388493597522029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.771484375,0.0,1424.0699462890625,1895.4371337890625,0.0,3011.500244140625,0.878198504447937,1.0,0.0,3.0,1.0,0.0
17776260,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7251238226890564,0.2798733413219452,0.2567124664783478,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8583232760429382,0.4755748212337494,0.4545306265354156,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9990000128746032,0.8626539707183838,0.5279742479324341,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8147225975990295,0.4022414088249206,0.3854703605175018,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6447604894638062,0.1968087702989578,0.9104998111724854,284.97491455078125,284.95001220703125,298.43035888671875,294.82244873046875,297.51422119140625,297.1414489746094,284.97198486328125,1.0,0.6011934280395508,0.3913719356060028,0.3913719356060028,1.0,1.0,-3.044050455093384,0.8763775825500488,2.167672872543335,0.1867182254791259,0.9208549857139589,0.9208549857139589,0.0,196.92333984375,195.0,56873.48046875,0.0,2629.099365234375,1.0,279.6420288085937,283.3087463378906,297.79937744140625,301.4530944824219,293.1499938964844,293.1499938964844,279.3500061035156,35697.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498846888542175,1.0,0.0,0.0,3.7125723361968994,3.712596893310547,9.196934911415156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.1748046875,0.0,1601.5989990234375,1895.4371337890625,0.0,2934.19091796875,0.9208731651306152,1.0,0.0,3.0,1.0,0.0
17776320,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7251238226890564,0.2798733413219452,0.2567124664783478,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8583232760429382,0.4755748212337494,0.4545306265354156,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9990000128746032,0.8626539707183838,0.5279742479324341,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8147225975990295,0.4022414088249206,0.3854703605175018,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6447604894638062,0.1968087702989578,0.9104998111724854,284.97491455078125,284.95001220703125,298.43035888671875,294.82244873046875,297.51422119140625,297.1414489746094,284.97198486328125,1.0,0.6011934280395508,0.3913719356060028,0.3913719356060028,1.0,1.0,-3.044050455093384,0.8763775825500488,2.167672872543335,0.1867182254791259,0.9208549857139589,0.9208549857139589,0.0,196.92333984375,195.0,56873.48046875,0.0,2629.099365234375,1.0,279.6420288085937,283.3087463378906,297.79937744140625,301.4530944824219,293.1499938964844,293.1499938964844,279.3500061035156,35697.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498846888542175,1.0,0.0,0.0,3.7125723361968994,3.712596893310547,9.196934911415156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.1748046875,0.0,1601.5989990234375,1895.4371337890625,0.0,2934.19091796875,0.9208731651306152,1.0,0.0,3.0,1.0,0.0
17776380,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7222603559494019,0.2775216400623321,0.2547621130943298,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8550863862037659,0.4722671210765838,0.451605886220932,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8627703785896301,0.5306714177131653,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8119584321975708,0.3998336493968963,0.3833742141723633,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6418837308883667,0.1949094384908676,0.9025946855545044,284.89825439453125,284.95001220703125,298.3591003417969,294.7886047363281,297.4851379394531,297.12957763671875,284.9023742675781,1.0,0.5999088883399963,0.391712486743927,0.391712486743927,1.0,1.0,-3.0294089317321777,0.8722056150436401,2.157203435897827,0.1858463287353515,0.8474511504173279,0.8474511504173279,0.0,197.7420959472656,198.0,56555.703125,0.0,2605.2646484375,1.0,279.3582458496094,283.230712890625,297.8005065917969,301.5189208984375,293.1499938964844,293.1499938964844,279.6499938964844,36587.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558470606803894,1.0,0.0,0.0,3.4778025150299072,3.477825164794922,8.070550165939494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.37109375,0.0,1354.0875244140625,1895.4371337890625,0.0,2990.06298828125,0.862194299697876,1.0,0.0,3.0,1.0,0.0
17776440,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7222603559494019,0.2775216400623321,0.2547621130943298,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8550863862037659,0.4722671210765838,0.451605886220932,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8627703785896301,0.5306714177131653,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8119584321975708,0.3998336493968963,0.3833742141723633,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6418837308883667,0.1949094384908676,0.9025946855545044,284.89825439453125,284.95001220703125,298.3591003417969,294.7886047363281,297.4851379394531,297.12957763671875,284.9023742675781,1.0,0.5999088883399963,0.391712486743927,0.391712486743927,1.0,1.0,-3.0294089317321777,0.8722056150436401,2.157203435897827,0.1858463287353515,0.8474511504173279,0.8474511504173279,0.0,197.7420959472656,198.0,56555.703125,0.0,2605.2646484375,1.0,279.3582458496094,283.230712890625,297.8005065917969,301.5189208984375,293.1499938964844,293.1499938964844,279.6499938964844,36587.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558470606803894,1.0,0.0,0.0,3.4778025150299072,3.477825164794922,8.070550165939494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.37109375,0.0,1354.0875244140625,1895.4371337890625,0.0,2990.06298828125,0.862194299697876,1.0,0.0,3.0,1.0,0.0
17776500,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7206414937973022,0.2765669226646423,0.2538315653800964,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8532400727272034,0.4708534777164459,0.4501863420009613,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.9990000128746032,0.8629339933395386,0.5325309634208679,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8103281855583191,0.3988318741321563,0.3823571503162384,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6402583718299866,0.1940422654151916,0.8986338973045349,284.9704284667969,284.95001220703125,298.3237609863281,294.771728515625,297.4724426269531,297.1259765625,284.961669921875,1.0,0.5995302200317383,0.3918827474117279,0.3918827474117279,1.0,1.0,-3.02283263206482,0.8703756332397461,2.152456998825073,0.1854717284440994,0.8989763259887695,0.8989763259887695,0.0,198.4498291015625,198.0,56385.32421875,0.0,2596.373291015625,1.0,279.5981140136719,283.3020935058594,297.73516845703125,301.3138732910156,293.1499938964844,293.1499938964844,279.6499938964844,35369.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493569493293762,1.0,0.0,0.0,3.6426706314086914,3.6426944732666016,8.853869530867087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.654296875,0.0,1520.32421875,1895.4371337890625,0.0,2929.247802734375,0.9036834836006165,1.0,0.0,3.0,1.0,0.0
17776560,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.7190505266189575,0.2755560874938965,0.2530001103878021,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8514150977134705,0.4693821966648102,0.448884516954422,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9990000128746032,0.8628150224685669,0.5345132946968079,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8086976408958435,0.397789865732193,0.3814477324485779,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6386575102806091,0.1931579113006591,0.8949357867240906,284.9739074707031,284.95001220703125,298.2886047363281,294.75494384765625,297.4586486816406,297.1209411621094,284.9717712402344,1.0,0.5993111729621887,0.391973465681076,0.391973465681076,1.0,1.0,-3.0171120166778564,0.8686420321464539,2.148469924926758,0.1850297302007675,0.9061503410339355,0.9061503410339355,0.0,199.26101684570312,201.0,56030.83984375,0.0,2589.66845703125,1.0,279.64166259765625,283.32342529296875,297.73046875,301.32861328125,293.1499938964844,293.1499938964844,279.3500061035156,35696.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473977446556091,1.0,0.0,0.0,3.642598152160645,3.642621994018554,8.853516533235961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.3466796875,0.0,1522.681884765625,1895.4371337890625,0.0,2910.9033203125,0.9057914614677428,1.0,0.0,3.0,1.0,0.0
