time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7150740623474121,0.2731403112411499,0.2510402500629425,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8470247387886047,0.4659874141216278,0.44592946767807,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.8613194227218628,0.5396015644073486,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.804599404335022,0.3953116238117218,0.3793350756168365,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.634902834892273,0.1911533176898956,0.8867932558059692,284.9035339355469,284.95001220703125,298.2188720703125,294.7215270996094,297.4258117675781,297.103271484375,284.91143798828125,1.0,0.5991120338439941,0.3921548426151275,0.3921548426151275,1.0,1.0,-3.0049936771392822,0.8649070262908936,2.1400866508483887,0.1840527653694152,0.8371926546096802,0.8371926546096802,0.0,201.46450805664065,204.0,55621.75390625,0.0,2578.01025390625,1.0,279.35870361328125,283.2549743652344,297.734130859375,301.3955993652344,293.1499938964844,293.1499938964844,279.6499938964844,36647.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535094261169434,1.0,0.0,0.0,3.395760536193848,3.395782232284546,7.694269470448489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.05810546875,0.0,1272.7926025390625,1895.4371337890625,0.0,2968.151123046875,0.8450735211372375,1.0,0.0,3.0,1.0,0.0
17776680,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7150740623474121,0.2731403112411499,0.2510402500629425,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8470247387886047,0.4659874141216278,0.44592946767807,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.8613194227218628,0.5396015644073486,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.804599404335022,0.3953116238117218,0.3793350756168365,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.634902834892273,0.1911533176898956,0.8867932558059692,284.9035339355469,284.95001220703125,298.2188720703125,294.7215270996094,297.4258117675781,297.103271484375,284.91143798828125,1.0,0.5991120338439941,0.3921548426151275,0.3921548426151275,1.0,1.0,-3.0049936771392822,0.8649070262908936,2.1400866508483887,0.1840527653694152,0.8371926546096802,0.8371926546096802,0.0,201.46450805664065,204.0,55621.75390625,0.0,2578.01025390625,1.0,279.35870361328125,283.2549743652344,297.734130859375,301.3955993652344,293.1499938964844,293.1499938964844,279.6499938964844,36647.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535094261169434,1.0,0.0,0.0,3.395760536193848,3.395782232284546,7.694269470448489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.05810546875,0.0,1272.7926025390625,1895.4371337890625,0.0,2968.151123046875,0.8450735211372375,1.0,0.0,3.0,1.0,0.0
17776740,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7110169529914856,0.2710967361927032,0.2492346316576004,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8426727652549744,0.4629931151866913,0.4431343078613281,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9990000128746032,0.8599313497543335,0.5449674129486084,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.800442099571228,0.3931785821914673,0.3773551881313324,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.6311339735984802,0.189292311668396,0.8787891268730164,284.9702453613281,284.95001220703125,298.1499938964844,294.6884155273437,297.3965759277344,297.0902404785156,284.9651184082031,1.0,0.599170982837677,0.3923362493515014,0.3923362493515014,1.0,1.0,-2.9939098358154297,0.8615286946296692,2.1323812007904053,0.1831624954938888,0.8904962539672852,0.8904962539672852,0.0,203.882080078125,192.0,55332.109375,0.0,2569.4560546875,1.0,279.6409606933594,283.32958984375,297.6640319824219,301.2157897949219,293.1499938964844,293.1499938964844,279.95001220703125,35648.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450722098350525,1.0,0.0,0.0,3.593347311019897,3.5933709144592285,8.615722890681354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.78271484375,0.0,1468.46240234375,1895.4371337890625,0.0,2889.1396484375,0.8936614394187927,1.0,0.0,3.0,1.0,0.0
17776800,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7110169529914856,0.2710967361927032,0.2492346316576004,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8426727652549744,0.4629931151866913,0.4431343078613281,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9990000128746032,0.8599313497543335,0.5449674129486084,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.800442099571228,0.3931785821914673,0.3773551881313324,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.6311339735984802,0.189292311668396,0.8787891268730164,284.9702453613281,284.95001220703125,298.1499938964844,294.6884155273437,297.3965759277344,297.0902404785156,284.9651184082031,1.0,0.599170982837677,0.3923362493515014,0.3923362493515014,1.0,1.0,-2.9939098358154297,0.8615286946296692,2.1323812007904053,0.1831624954938888,0.8904962539672852,0.8904962539672852,0.0,203.882080078125,192.0,55332.109375,0.0,2569.4560546875,1.0,279.6409606933594,283.32958984375,297.6640319824219,301.2157897949219,293.1499938964844,293.1499938964844,279.95001220703125,35648.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450722098350525,1.0,0.0,0.0,3.593347311019897,3.5933709144592285,8.615722890681354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.78271484375,0.0,1468.46240234375,1895.4371337890625,0.0,2889.1396484375,0.8936614394187927,1.0,0.0,3.0,1.0,0.0
17776860,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7107328176498413,0.269083172082901,0.2473762929439544,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.842643678188324,0.4600314795970917,0.4402997195720672,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.8591728806495667,0.5415405035018921,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8006962537765503,0.3910859823226928,0.3753297030925751,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6304522156715393,0.1874592006206512,0.8702520728111267,284.9970397949219,284.95001220703125,298.0812683105469,294.6547546386719,297.37042236328125,297.08172607421875,284.9953918457031,1.0,0.5944818258285522,0.392522931098938,0.392522931098938,1.0,1.0,-2.971470594406128,0.8541890382766724,2.117281436920166,0.1810778230428695,0.941659927368164,0.941659927368164,0.0,201.1924591064453,180.0,54489.1328125,0.0,2513.791748046875,1.0,279.9421081542969,283.3893127441406,297.6390991210937,301.1359558105469,293.1499938964844,293.1499938964844,279.6499938964844,35653.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395340442657471,1.0,0.0,0.0,3.7818524837493896,3.7818777561187744,9.543384749122197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.923828125,0.0,1682.1783447265625,1895.4371337890625,0.0,2837.3623046875,0.9364833831787108,1.0,0.0,3.0,1.0,0.0
17776920,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7107328176498413,0.269083172082901,0.2473762929439544,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.842643678188324,0.4600314795970917,0.4402997195720672,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.8591728806495667,0.5415405035018921,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8006962537765503,0.3910859823226928,0.3753297030925751,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6304522156715393,0.1874592006206512,0.8702520728111267,284.9970397949219,284.95001220703125,298.0812683105469,294.6547546386719,297.37042236328125,297.08172607421875,284.9953918457031,1.0,0.5944818258285522,0.392522931098938,0.392522931098938,1.0,1.0,-2.971470594406128,0.8541890382766724,2.117281436920166,0.1810778230428695,0.941659927368164,0.941659927368164,0.0,201.1924591064453,180.0,54489.1328125,0.0,2513.791748046875,1.0,279.9421081542969,283.3893127441406,297.6390991210937,301.1359558105469,293.1499938964844,293.1499938964844,279.6499938964844,35653.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395340442657471,1.0,0.0,0.0,3.7818524837493896,3.7818777561187744,9.543384749122197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.923828125,0.0,1682.1783447265625,1895.4371337890625,0.0,2837.3623046875,0.9364833831787108,1.0,0.0,3.0,1.0,0.0
17776980,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7123367190361023,0.266515165567398,0.2450079470872879,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8449044823646545,0.4564079642295837,0.4368524551391601,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.8590466380119324,0.5327860116958618,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8032746315002441,0.3883902430534363,0.3727442026138305,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.63137286901474,0.1853318661451339,0.8601846098899841,284.90264892578125,284.95001220703125,298.01202392578125,294.619873046875,297.34478759765625,297.0744323730469,284.904052734375,1.0,0.5869145393371582,0.3927096128463745,0.3927096128463745,1.0,1.0,-2.938756465911865,0.8432579636573792,2.095498561859131,0.1775716543197631,0.8620247840881348,0.8620247840881348,0.0,195.32188415527344,183.0,54078.65234375,0.0,2424.1787109375,1.0,279.65771484375,283.2948608398437,297.63946533203125,301.2030334472656,293.1499938964844,293.1499938964844,279.95001220703125,36548.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476483821868896,1.0,0.0,0.0,3.546078681945801,3.5461018085479736,8.390542234337772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.859375,0.0,1424.580322265625,1895.4371337890625,0.0,2913.250244140625,0.87819504737854,1.0,0.0,3.0,1.0,0.0
17777040,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7123367190361023,0.266515165567398,0.2450079470872879,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8449044823646545,0.4564079642295837,0.4368524551391601,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.8590466380119324,0.5327860116958618,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8032746315002441,0.3883902430534363,0.3727442026138305,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.63137286901474,0.1853318661451339,0.8601846098899841,284.90264892578125,284.95001220703125,298.01202392578125,294.619873046875,297.34478759765625,297.0744323730469,284.904052734375,1.0,0.5869145393371582,0.3927096128463745,0.3927096128463745,1.0,1.0,-2.938756465911865,0.8432579636573792,2.095498561859131,0.1775716543197631,0.8620247840881348,0.8620247840881348,0.0,195.32188415527344,183.0,54078.65234375,0.0,2424.1787109375,1.0,279.65771484375,283.2948608398437,297.63946533203125,301.2030334472656,293.1499938964844,293.1499938964844,279.95001220703125,36548.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476483821868896,1.0,0.0,0.0,3.546078681945801,3.5461018085479736,8.390542234337772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.859375,0.0,1424.580322265625,1895.4371337890625,0.0,2913.250244140625,0.87819504737854,1.0,0.0,3.0,1.0,0.0
17777100,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7123996019363403,0.2654934823513031,0.2439117729663849,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.845166802406311,0.454872578382492,0.4352072775363922,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.8598461151123047,0.5302623510360718,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8036643266677856,0.3872628211975097,0.3715047538280487,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6312012672424316,0.1843868196010589,0.8553673624992371,284.98223876953125,284.95001220703125,297.9772644042969,294.6019897460937,297.3363647460937,297.07684326171875,284.97393798828125,1.0,0.5844297409057617,0.3928029835224151,0.3928029835224151,1.0,1.0,-2.925134420394897,0.8387519717216492,2.0863823890686035,0.1759513914585113,0.918230414390564,0.918230414390564,0.0,193.4759521484375,183.0,53650.09765625,0.0,2390.3779296875,1.0,279.89947509765625,283.3783874511719,297.5649108886719,300.9771423339844,293.1499938964844,293.1499938964844,279.95001220703125,35315.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407353758811951,1.0,0.0,0.0,3.6923420429229736,3.692366361618042,9.09697746465099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.2802734375,0.0,1575.6053466796875,1895.4371337890625,0.0,2848.586669921875,0.9171220660209656,1.0,0.0,3.0,1.0,0.0
17777160,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.7121099233627319,0.2644505798816681,0.2429817020893097,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8449677228927612,0.4533184468746185,0.4337535202503204,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9990000128746032,0.86037677526474,0.5288821458816528,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.803585410118103,0.3861209154129028,0.3704314529895782,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.6307246685028076,0.1834542155265808,0.8510846495628357,284.97137451171875,284.95001220703125,297.9424133300781,294.5838623046875,297.3271789550781,297.0780639648437,284.9715881347656,1.0,0.5824873447418213,0.3930989503860473,0.3930989503860473,1.0,1.0,-2.914169311523437,0.8356493711471558,2.078519821166992,0.1752636432647705,0.9164721369743348,0.9164721369743348,0.0,192.3384704589844,186.0,53189.6953125,0.0,2365.0908203125,1.0,279.9422912597656,283.3890991210937,297.5562744140625,300.9842834472656,293.1499938964844,293.1499938964844,279.6499938964844,35793.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383002877235413,1.0,0.0,0.0,3.689332008361816,3.6893563270568848,9.082151564143714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.6806640625,0.0,1575.8099365234375,1895.4371337890625,0.0,2825.838623046875,0.9157442450523376,1.0,0.0,3.0,1.0,0.0
17777220,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.709904670715332,0.2619887888431549,0.2408709824085235,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8428696990013123,0.449784368276596,0.4305486679077148,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.8599112033843994,0.5290993452072144,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8016833066940308,0.3834530413150787,0.3680277168750763,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6285583972930908,0.1813882142305374,0.8421186804771423,284.8959655761719,284.95001220703125,297.8725891113281,294.54693603515625,297.3018798828125,297.0707092285156,284.89996337890625,1.0,0.5797854065895081,0.3936909139156341,0.3936909139156341,1.0,1.0,-2.894372940063477,0.8302359580993652,2.064136981964112,0.1742419749498367,0.8419931530952454,0.8419931530952454,0.0,191.6966857910156,189.0,52877.6875,0.0,2326.81640625,1.0,279.65838623046875,283.31103515625,297.5568542480469,301.0433044433594,293.1499938964844,293.1499938964844,279.95001220703125,36617.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843956708908081,1.0,0.0,0.0,3.44746470451355,3.4474868774414062,7.930360652608215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.6220703125,0.0,1323.6588134765625,1895.4371337890625,0.0,2878.7041015625,0.8556921482086182,1.0,0.0,3.0,1.0,0.0
17777280,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.709904670715332,0.2619887888431549,0.2408709824085235,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8428696990013123,0.449784368276596,0.4305486679077148,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.8599112033843994,0.5290993452072144,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8016833066940308,0.3834530413150787,0.3680277168750763,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6285583972930908,0.1813882142305374,0.8421186804771423,284.8959655761719,284.95001220703125,297.8725891113281,294.54693603515625,297.3018798828125,297.0707092285156,284.89996337890625,1.0,0.5797854065895081,0.3936909139156341,0.3936909139156341,1.0,1.0,-2.894372940063477,0.8302359580993652,2.064136981964112,0.1742419749498367,0.8419931530952454,0.8419931530952454,0.0,191.6966857910156,189.0,52877.6875,0.0,2326.81640625,1.0,279.65838623046875,283.31103515625,297.5568542480469,301.0433044433594,293.1499938964844,293.1499938964844,279.95001220703125,36617.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843956708908081,1.0,0.0,0.0,3.44746470451355,3.4474868774414062,7.930360652608215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.6220703125,0.0,1323.6588134765625,1895.4371337890625,0.0,2878.7041015625,0.8556921482086182,1.0,0.0,3.0,1.0,0.0
17777340,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7069079875946045,0.259915292263031,0.238975778222084,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8399069309234619,0.4466763734817505,0.4275789856910705,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.8591985702514648,0.5313393473625183,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7988736033439636,0.3811490833759308,0.3658200800418854,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6257336735725403,0.179484561085701,0.833600640296936,284.97314453125,284.95001220703125,297.8026733398437,294.5092468261719,297.2777099609375,297.0648193359375,284.96978759765625,1.0,0.5782326459884644,0.3942828774452209,0.3942828774452209,1.0,1.0,-2.8783223628997803,0.8261153101921082,2.052206993103028,0.1736508309841156,0.9003878831863403,0.9003878831863403,0.0,192.2515106201172,192.0,52328.4296875,0.0,2301.380859375,1.0,279.94122314453125,283.40283203125,297.48004150390625,300.845458984375,293.1499938964844,293.1499938964844,280.25,35655.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343985676765442,1.0,0.0,0.0,3.620227336883545,3.620250940322876,8.745104196350439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.27392578125,0.0,1497.7435302734375,1895.4371337890625,0.0,2789.428955078125,0.9008615612983704,1.0,0.0,3.0,1.0,0.0
17777400,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7069079875946045,0.259915292263031,0.238975778222084,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8399069309234619,0.4466763734817505,0.4275789856910705,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.8591985702514648,0.5313393473625183,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7988736033439636,0.3811490833759308,0.3658200800418854,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6257336735725403,0.179484561085701,0.833600640296936,284.97314453125,284.95001220703125,297.8026733398437,294.5092468261719,297.2777099609375,297.0648193359375,284.96978759765625,1.0,0.5782326459884644,0.3942828774452209,0.3942828774452209,1.0,1.0,-2.8783223628997803,0.8261153101921082,2.052206993103028,0.1736508309841156,0.9003878831863403,0.9003878831863403,0.0,192.2515106201172,192.0,52328.4296875,0.0,2301.380859375,1.0,279.94122314453125,283.40283203125,297.48004150390625,300.845458984375,293.1499938964844,293.1499938964844,280.25,35655.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343985676765442,1.0,0.0,0.0,3.620227336883545,3.620250940322876,8.745104196350439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.27392578125,0.0,1497.7435302734375,1895.4371337890625,0.0,2789.428955078125,0.9008615612983704,1.0,0.0,3.0,1.0,0.0
17777460,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7034946084022522,0.2579172849655151,0.2372623533010482,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8364851474761963,0.4436627626419067,0.4248280823230743,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.8578407168388367,0.5348301529884338,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7955842018127441,0.3789462745189667,0.3638224601745605,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6225717663764954,0.1776429116725921,0.8256834745407104,285.0015869140625,284.95001220703125,297.7328186035156,294.4709777832031,297.2521667480469,297.05712890625,285.0016784667969,1.0,0.5774869322776794,0.3947562575340271,0.3947562575340271,1.0,1.0,-2.865233421325684,0.8227264285087585,2.0425069332122803,0.1731503158807754,0.9569482803344728,0.9569482803344728,0.0,193.58164978027344,195.0,51634.703125,0.0,2285.093017578125,1.0,280.2425537109375,283.4597473144531,297.4531555175781,300.77001953125,293.1499938964844,293.1499938964844,279.95001220703125,35641.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281508088111877,1.0,0.0,0.0,3.83578372001648,3.8358097076416016,9.817514410315198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.1279296875,0.0,1747.034912109375,1895.4371337890625,0.0,2731.23828125,0.9485681653022766,1.0,0.0,3.0,1.0,0.0
17777520,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7034946084022522,0.2579172849655151,0.2372623533010482,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8364851474761963,0.4436627626419067,0.4248280823230743,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.8578407168388367,0.5348301529884338,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7955842018127441,0.3789462745189667,0.3638224601745605,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6225717663764954,0.1776429116725921,0.8256834745407104,285.0015869140625,284.95001220703125,297.7328186035156,294.4709777832031,297.2521667480469,297.05712890625,285.0016784667969,1.0,0.5774869322776794,0.3947562575340271,0.3947562575340271,1.0,1.0,-2.865233421325684,0.8227264285087585,2.0425069332122803,0.1731503158807754,0.9569482803344728,0.9569482803344728,0.0,193.58164978027344,195.0,51634.703125,0.0,2285.093017578125,1.0,280.2425537109375,283.4597473144531,297.4531555175781,300.77001953125,293.1499938964844,293.1499938964844,279.95001220703125,35641.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281508088111877,1.0,0.0,0.0,3.83578372001648,3.8358097076416016,9.817514410315198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.1279296875,0.0,1747.034912109375,1895.4371337890625,0.0,2731.23828125,0.9485681653022766,1.0,0.0,3.0,1.0,0.0
17777580,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6988471746444702,0.2552706301212311,0.2351169735193252,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8319604992866516,0.4398961067199707,0.4215532541275024,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.8543165922164917,0.5400134921073914,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7911201119422913,0.3760773539543152,0.361375629901886,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6184895634651184,0.1754361093044281,0.8167211413383484,284.9110412597656,284.95001220703125,297.6631774902344,294.4322509765625,297.2181091308594,297.0374450683594,284.91015625,1.0,0.5771358609199524,0.3952296078205108,0.3952296078205108,1.0,1.0,-2.8512380123138428,0.8189936876296997,2.032244205474853,0.1725495159626007,0.8829957246780396,0.8829957246780396,0.0,195.78854370117188,183.0,51736.45703125,0.0,2271.6103515625,1.0,279.9572448730469,283.3598327636719,297.4585876464844,300.8626708984375,293.1499938964844,293.1499938964844,280.25,36389.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378711938858032,1.0,0.0,0.0,3.631821393966675,3.631845474243164,8.801208082331868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.30859375,0.0,1515.9354248046875,1895.4371337890625,0.0,2821.83203125,0.8986369371414185,1.0,0.0,3.0,1.0,0.0
17777640,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6988471746444702,0.2552706301212311,0.2351169735193252,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8319604992866516,0.4398961067199707,0.4215532541275024,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.8543165922164917,0.5400134921073914,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7911201119422913,0.3760773539543152,0.361375629901886,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6184895634651184,0.1754361093044281,0.8167211413383484,284.9110412597656,284.95001220703125,297.6631774902344,294.4322509765625,297.2181091308594,297.0374450683594,284.91015625,1.0,0.5771358609199524,0.3952296078205108,0.3952296078205108,1.0,1.0,-2.8512380123138428,0.8189936876296997,2.032244205474853,0.1725495159626007,0.8829957246780396,0.8829957246780396,0.0,195.78854370117188,183.0,51736.45703125,0.0,2271.6103515625,1.0,279.9572448730469,283.3598327636719,297.4585876464844,300.8626708984375,293.1499938964844,293.1499938964844,280.25,36389.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378711938858032,1.0,0.0,0.0,3.631821393966675,3.631845474243164,8.801208082331868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.30859375,0.0,1515.9354248046875,1895.4371337890625,0.0,2821.83203125,0.8986369371414185,1.0,0.0,3.0,1.0,0.0
17777700,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6979354023933411,0.2541531026363373,0.2339900135993957,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8312000632286072,0.4382268488407135,0.4198428690433502,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.8528625965118408,0.5394058227539062,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7904378175735474,0.3748084604740143,0.3600625097751617,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6174877882003784,0.1743919849395752,0.8117508292198181,284.9990234375,284.95001220703125,297.62847900390625,294.4127502441406,297.2033996582031,297.03082275390625,284.9925537109375,1.0,0.5749800801277161,0.3954662978649139,0.3954662978649139,1.0,1.0,-2.8395566940307617,0.8154639005661011,2.02409291267395,0.1717495918273925,0.946196436882019,0.946196436882019,0.0,195.0375823974609,183.0,51197.7578125,0.0,2247.863037109375,1.0,280.2016906738281,283.4559936523437,297.3807983398437,300.6380310058594,293.1499938964844,293.1499938964844,280.25,35257.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314661979675293,1.0,0.0,0.0,3.7667317390441895,3.766756772994995,9.46722423122992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.09765625,0.0,1661.2236328125,1895.4371337890625,0.0,2762.098876953125,0.9355120062828064,1.0,0.0,3.0,1.0,0.0
17777760,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.6981351375579834,0.253032386302948,0.2329617142677307,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8315629363059998,0.4365488886833191,0.4182475507259369,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9990000128746032,0.8517836332321167,0.5366026163101196,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7909259796142578,0.3735290765762329,0.3588363528251648,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6173269152641296,0.1733580827713012,0.8068893551826477,284.9719543457031,284.95001220703125,297.5939025878906,294.39324951171875,297.1903686523437,297.0265808105469,284.9725646972656,1.0,0.5720202922821045,0.3957071304321289,0.3957071304321289,1.0,1.0,-2.8257222175598145,0.811183512210846,2.0145387649536133,0.1705936193466186,0.9371108412742616,0.9371108412742616,0.0,193.0476837158203,186.0,50763.11328125,0.0,2214.65478515625,1.0,280.2431030273437,283.4493103027344,297.3704833984375,300.6514892578125,293.1499938964844,293.1499938964844,279.95001220703125,35826.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294790983200073,1.0,0.0,0.0,3.782496929168701,3.782522201538086,9.546637329549412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.626953125,0.0,1684.28955078125,1895.4371337890625,0.0,2743.59716796875,0.93550443649292,1.0,0.0,3.0,1.0,0.0
17777820,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6957315802574158,0.2504076063632965,0.2306850552558899,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8294358253479004,0.4327439963817596,0.4147682189941406,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8490048050880432,0.5365415811538696,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7889044880867004,0.3705527782440185,0.3561290502548218,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6148307919502258,0.1711048036813736,0.796994149684906,284.895751953125,284.95001220703125,297.5251159667969,294.3541259765625,297.16259765625,297.0155029296875,284.8936462402344,1.0,0.5691134333610535,0.3961888253688812,0.3961888253688812,1.0,1.0,-2.803574800491333,0.804567813873291,1.9990071058273315,0.1687730848789215,0.8607255220413208,0.8607255220413208,0.0,192.19190979003903,174.0,50645.02734375,0.0,2173.224853515625,1.0,279.9578552246094,283.3641967773437,297.3661804199219,300.70562744140625,293.1499938964844,293.1499938964844,280.25,36451.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358086943626404,1.0,0.0,0.0,3.5504441261291504,3.5504672527313232,8.411213912040694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.0693359375,0.0,1428.49072265625,1895.4371337890625,0.0,2802.582275390625,0.8792663216590881,1.0,0.0,3.0,1.0,0.0
17777880,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6957315802574158,0.2504076063632965,0.2306850552558899,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8294358253479004,0.4327439963817596,0.4147682189941406,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8490048050880432,0.5365415811538696,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7889044880867004,0.3705527782440185,0.3561290502548218,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6148307919502258,0.1711048036813736,0.796994149684906,284.895751953125,284.95001220703125,297.5251159667969,294.3541259765625,297.16259765625,297.0155029296875,284.8936462402344,1.0,0.5691134333610535,0.3961888253688812,0.3961888253688812,1.0,1.0,-2.803574800491333,0.804567813873291,1.9990071058273315,0.1687730848789215,0.8607255220413208,0.8607255220413208,0.0,192.19190979003903,174.0,50645.02734375,0.0,2173.224853515625,1.0,279.9578552246094,283.3641967773437,297.3661804199219,300.70562744140625,293.1499938964844,293.1499938964844,280.25,36451.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358086943626404,1.0,0.0,0.0,3.5504441261291504,3.5504672527313232,8.411213912040694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.0693359375,0.0,1428.49072265625,1895.4371337890625,0.0,2802.582275390625,0.8792663216590881,1.0,0.0,3.0,1.0,0.0
17777940,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.6965025067329407,0.2482004165649414,0.2284978479146957,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8305872082710266,0.429390549659729,0.4113901853561401,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9990000128746032,0.8473251461982727,0.5298014283180237,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7902913689613342,0.3679425716400146,0.3534604609012604,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6147934794425964,0.1690313816070556,0.7868397831916809,284.9691162109375,284.95001220703125,297.4569702148437,294.3150634765625,297.13995361328125,297.0113525390625,284.96954345703125,1.0,0.5623186230659485,0.3966704905033111,0.3966704905033111,1.0,1.0,-2.773388624191284,0.7950646281242371,1.9783239364624023,0.16612409055233,0.914288341999054,0.914288341999054,0.0,187.57247924804688,177.0,49569.671875,0.0,2101.27783203125,1.0,280.2419128417969,283.4685363769531,297.2818908691406,300.4847106933594,293.1499938964844,293.1499938964844,279.95001220703125,35792.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253452777862549,1.0,0.0,0.0,3.673774480819702,3.673798561096192,9.005715924104152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.8193359375,0.0,1558.2152099609375,1895.4371337890625,0.0,2705.158935546875,0.9131373763084412,1.0,0.0,3.0,1.0,0.0
17778000,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.6965025067329407,0.2482004165649414,0.2284978479146957,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8305872082710266,0.429390549659729,0.4113901853561401,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9990000128746032,0.8473251461982727,0.5298014283180237,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7902913689613342,0.3679425716400146,0.3534604609012604,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6147934794425964,0.1690313816070556,0.7868397831916809,284.9691162109375,284.95001220703125,297.4569702148437,294.3150634765625,297.13995361328125,297.0113525390625,284.96954345703125,1.0,0.5623186230659485,0.3966704905033111,0.3966704905033111,1.0,1.0,-2.773388624191284,0.7950646281242371,1.9783239364624023,0.16612409055233,0.914288341999054,0.914288341999054,0.0,187.57247924804688,177.0,49569.671875,0.0,2101.27783203125,1.0,280.2419128417969,283.4685363769531,297.2818908691406,300.4847106933594,293.1499938964844,293.1499938964844,279.95001220703125,35792.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253452777862549,1.0,0.0,0.0,3.673774480819702,3.673798561096192,9.005715924104152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.8193359375,0.0,1558.2152099609375,1895.4371337890625,0.0,2705.158935546875,0.9131373763084412,1.0,0.0,3.0,1.0,0.0
17778060,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6951368451118469,0.2456504255533218,0.2262436300516128,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8295311331748962,0.4256408214569092,0.4079127609729767,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.8454390168190002,0.5274782776832581,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7893604636192322,0.3649688959121704,0.350703626871109,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6130580306053162,0.1668200939893722,0.7768908143043518,284.8901062011719,284.95001220703125,297.3896179199219,294.2762145996094,297.11688232421875,297.0061950683594,284.8921203613281,1.0,0.5583252906799316,0.3974718451499939,0.3974718451499939,1.0,1.0,-2.7484278678894043,0.7881552577018738,1.9602725505828853,0.1646053940057754,0.833969235420227,0.833969235420227,0.0,185.4578552246093,180.0,49211.28125,0.0,2050.805419921875,1.0,279.9587097167969,283.3876647949219,297.28326416015625,300.5393371582031,293.1499938964844,293.1499938964844,280.25,36649.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305972814559937,1.0,0.0,0.0,3.418961524963379,3.418983459472656,7.799768582117395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.2861328125,0.0,1295.54736328125,1895.4371337890625,0.0,2754.00634765625,0.8483346700668335,1.0,0.0,3.0,1.0,0.0
17778120,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6951368451118469,0.2456504255533218,0.2262436300516128,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8295311331748962,0.4256408214569092,0.4079127609729767,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.8454390168190002,0.5274782776832581,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7893604636192322,0.3649688959121704,0.350703626871109,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6130580306053162,0.1668200939893722,0.7768908143043518,284.8901062011719,284.95001220703125,297.3896179199219,294.2762145996094,297.11688232421875,297.0061950683594,284.8921203613281,1.0,0.5583252906799316,0.3974718451499939,0.3974718451499939,1.0,1.0,-2.7484278678894043,0.7881552577018738,1.9602725505828853,0.1646053940057754,0.833969235420227,0.833969235420227,0.0,185.4578552246093,180.0,49211.28125,0.0,2050.805419921875,1.0,279.9587097167969,283.3876647949219,297.28326416015625,300.5393371582031,293.1499938964844,293.1499938964844,280.25,36649.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305972814559937,1.0,0.0,0.0,3.418961524963379,3.418983459472656,7.799768582117395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.2861328125,0.0,1295.54736328125,1895.4371337890625,0.0,2754.00634765625,0.8483346700668335,1.0,0.0,3.0,1.0,0.0
17778180,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.692600667476654,0.24348746240139,0.2242403030395507,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8271520733833313,0.4223209619522095,0.4047141373157501,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.8433776497840881,0.5282039642333984,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7870355844497681,0.3623562157154083,0.3481777310371399,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.610205888748169,0.1647882759571075,0.7676421403884888,284.9732666015625,284.95001220703125,297.3231811523437,294.2377624511719,297.0955505371094,297.0029602050781,284.97137451171875,1.0,0.5558719635009766,0.3982731699943542,0.3982731699943542,1.0,1.0,-2.728893756866455,0.7831596732139587,1.945734024047852,0.1638593822717666,0.8937287926673889,0.8937287926673889,0.0,185.1277313232422,183.0,48544.25,0.0,2018.0018310546875,1.0,280.2409362792969,283.4892272949219,297.2021484375,300.33172607421875,293.1499938964844,293.1499938964844,280.54998779296875,35661.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196252584457397,1.0,0.0,0.0,3.5784497261047363,3.578472852706909,8.544430443180318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.91943359375,0.0,1452.5306396484375,1895.4371337890625,0.0,2652.09765625,0.8924113512039185,1.0,0.0,3.0,1.0,0.0
17778240,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.692600667476654,0.24348746240139,0.2242403030395507,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8271520733833313,0.4223209619522095,0.4047141373157501,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.8433776497840881,0.5282039642333984,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7870355844497681,0.3623562157154083,0.3481777310371399,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.610205888748169,0.1647882759571075,0.7676421403884888,284.9732666015625,284.95001220703125,297.3231811523437,294.2377624511719,297.0955505371094,297.0029602050781,284.97137451171875,1.0,0.5558719635009766,0.3982731699943542,0.3982731699943542,1.0,1.0,-2.728893756866455,0.7831596732139587,1.945734024047852,0.1638593822717666,0.8937287926673889,0.8937287926673889,0.0,185.1277313232422,183.0,48544.25,0.0,2018.0018310546875,1.0,280.2409362792969,283.4892272949219,297.2021484375,300.33172607421875,293.1499938964844,293.1499938964844,280.54998779296875,35661.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196252584457397,1.0,0.0,0.0,3.5784497261047363,3.578472852706909,8.544430443180318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.91943359375,0.0,1452.5306396484375,1895.4371337890625,0.0,2652.09765625,0.8924113512039185,1.0,0.0,3.0,1.0,0.0
17778300,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6910734176635742,0.2424844056367874,0.2233120203018188,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.825664758682251,0.4207521975040436,0.4032015800476074,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.8421424627304077,0.5292873978614807,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7855679988861084,0.3611343801021576,0.346996009349823,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6085282564163208,0.1638223975896835,0.7632812261581421,285.0323486328125,284.95001220703125,297.29034423828125,294.2187194824219,297.08514404296875,297.0015563964844,285.0295715332031,1.0,0.5550791025161743,0.3986738622188568,0.3986738622188568,1.0,1.0,-2.72059965133667,0.7811756134033203,1.93942391872406,0.1636740118265152,0.950318157672882,0.950318157672882,0.0,185.39089965820312,183.0,48036.75,0.0,2006.058837890625,1.0,280.49822998046875,283.56134033203125,297.1636047363281,300.1940612792969,293.1499938964844,293.1499938964844,280.54998779296875,35063.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129860758781433,1.0,0.0,0.0,3.750041246414185,3.750066041946411,9.383511496707796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.0107421875,0.0,1640.147705078125,1895.4371337890625,0.0,2590.71875,0.932868480682373,1.0,0.0,3.0,1.0,0.0
17778360,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6894516348838806,0.2414228171110153,0.2224389016628265,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8240561485290527,0.4191172420978546,0.4017543494701385,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.8404977321624756,0.5307055115699768,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7839815020561218,0.3598611354827881,0.3458764851093292,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6067550182342529,0.162844106554985,0.7591208219528198,284.9992370605469,284.95001220703125,297.2578125,294.1998291015625,297.0743103027344,296.9994812011719,284.99859619140625,1.0,0.5545130968093872,0.3990555107593536,0.3990555107593536,1.0,1.0,-2.713169574737549,0.7794498801231384,1.9337197542190552,0.1635690182447433,0.9490325450897216,0.9490325450897216,0.0,185.861572265625,171.0,47895.44921875,0.0,1996.494140625,1.0,280.5427551269531,283.5389404296875,297.1759948730469,300.2590026855469,293.1499938964844,293.1499938964844,280.25,35640.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120682835578918,1.0,0.0,0.0,3.819896697998047,3.81992244720459,9.736357924339243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.64111328125,0.0,1727.7115478515625,1895.4371337890625,0.0,2582.253173828125,0.9435064792633056,1.0,0.0,3.0,1.0,0.0
17778420,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6888343095779419,0.2387053966522216,0.2200451642274856,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8238405585289001,0.415147989988327,0.3980963826179504,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.8360857367515564,0.5263157486915588,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7839390635490417,0.3567067384719848,0.3429611921310425,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6055970191955566,0.1605652570724487,0.7488676905632019,284.90802001953125,284.95001220703125,297.19366455078125,294.1626281738281,297.05047607421875,296.99200439453125,284.9056396484375,1.0,0.5486921668052673,0.3998188376426697,0.3998188376426697,1.0,1.0,-2.6848156452178955,0.7711410522460938,1.9136747121810915,0.1617415994405746,0.8729792833328247,0.8729792833328247,0.0,182.5926818847656,174.0,47843.69140625,0.0,1937.1678466796875,1.0,280.25750732421875,283.44268798828125,297.1883544921875,300.35076904296875,293.1499938964844,293.1499938964844,280.54998779296875,36413.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220138549804688,1.0,0.0,0.0,3.5897605419158936,3.5897841453552246,8.598531167081092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.92626953125,0.0,1470.220703125,1895.4371337890625,0.0,2674.236328125,0.889232337474823,1.0,0.0,3.0,1.0,0.0
