time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6888343095779419,0.2387053966522216,0.2200451642274856,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8238405585289001,0.415147989988327,0.3980963826179504,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.8360857367515564,0.5263157486915588,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7839390635490417,0.3567067384719848,0.3429611921310425,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6055970191955566,0.1605652570724487,0.7488676905632019,284.90802001953125,284.95001220703125,297.19366455078125,294.1626281738281,297.05047607421875,296.99200439453125,284.9056396484375,1.0,0.5486921668052673,0.3998188376426697,0.3998188376426697,1.0,1.0,-2.6848156452178955,0.7711410522460938,1.9136747121810915,0.1617415994405746,0.8729792833328247,0.8729792833328247,0.0,182.5926818847656,174.0,47843.69140625,0.0,1937.1678466796875,1.0,280.25750732421875,283.44268798828125,297.1883544921875,300.35076904296875,293.1499938964844,293.1499938964844,280.54998779296875,36413.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220138549804688,1.0,0.0,0.0,3.5897605419158936,3.5897841453552246,8.598531167081092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.92626953125,0.0,1470.220703125,1895.4371337890625,0.0,2674.236328125,0.889232337474823,1.0,0.0,3.0,1.0,0.0
17778540,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6870152950286865,0.2364473342895507,0.2179019451141357,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8222400546073914,0.4116599261760711,0.3946839570999145,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9990000128746032,0.8331979513168335,0.5250706672668457,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7824532985687256,0.3539582192897796,0.3402563333511352,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.6032343506813049,0.1584689021110534,0.7391148209571838,284.9751281738281,284.95001220703125,297.1308898925781,294.12628173828125,297.03125,296.9903564453125,284.9765319824219,1.0,0.545309841632843,0.4005821347236633,0.4005821347236633,1.0,1.0,-2.661660671234131,0.7646807432174683,1.8969799280166624,0.160226434469223,0.929229736328125,0.929229736328125,0.0,181.1307373046875,162.0,46895.74609375,0.0,1895.0030517578125,1.0,280.5423583984375,283.53875732421875,297.09747314453125,300.1337585449219,293.1499938964844,293.1499938964844,280.25,35779.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121500611305237,1.0,0.0,0.0,3.739443063735962,3.739467859268189,9.33054764118424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.36181640625,0.0,1633.28271484375,1895.4371337890625,0.0,2583.007080078125,0.927125871181488,1.0,0.0,3.0,1.0,0.0
17778600,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6870152950286865,0.2364473342895507,0.2179019451141357,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8222400546073914,0.4116599261760711,0.3946839570999145,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9990000128746032,0.8331979513168335,0.5250706672668457,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7824532985687256,0.3539582192897796,0.3402563333511352,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.6032343506813049,0.1584689021110534,0.7391148209571838,284.9751281738281,284.95001220703125,297.1308898925781,294.12628173828125,297.03125,296.9903564453125,284.9765319824219,1.0,0.545309841632843,0.4005821347236633,0.4005821347236633,1.0,1.0,-2.661660671234131,0.7646807432174683,1.8969799280166624,0.160226434469223,0.929229736328125,0.929229736328125,0.0,181.1307373046875,162.0,46895.74609375,0.0,1895.0030517578125,1.0,280.5423583984375,283.53875732421875,297.09747314453125,300.1337585449219,293.1499938964844,293.1499938964844,280.25,35779.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121500611305237,1.0,0.0,0.0,3.739443063735962,3.739467859268189,9.33054764118424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.36181640625,0.0,1633.28271484375,1895.4371337890625,0.0,2583.007080078125,0.927125871181488,1.0,0.0,3.0,1.0,0.0
17778660,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6875329613685608,0.233780950307846,0.2154631167650222,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8232158422470093,0.4076992869377136,0.3909269273281097,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.8296633362770081,0.5180978775024414,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7836410403251648,0.350789874792099,0.3372310698032379,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6029481291770935,0.1561584919691085,0.7283545136451721,284.8937072753906,284.95001220703125,297.0696105957031,294.0909729003906,297.01123046875,296.98712158203125,284.8893127441406,1.0,0.5381174087524414,0.4014801681041717,0.4014801681041717,1.0,1.0,-2.629286766052246,0.7551631927490234,1.874123692512512,0.1580467969179153,0.8489608764648438,0.8489608764648438,0.0,176.45021057128906,165.0,46703.7421875,0.0,1825.23046875,1.0,280.2582397460937,283.4481506347656,297.10137939453125,300.1955261230469,293.1499938964844,293.1499938964844,280.54998779296875,36459.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184223771095276,1.0,0.0,0.0,3.4989044666290283,3.498927116394043,8.168785257112177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.54931640625,0.0,1374.7733154296875,1895.4371337890625,0.0,2640.959716796875,0.8675017952919006,1.0,0.0,3.0,1.0,0.0
17778720,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6875329613685608,0.233780950307846,0.2154631167650222,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8232158422470093,0.4076992869377136,0.3909269273281097,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.8296633362770081,0.5180978775024414,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7836410403251648,0.350789874792099,0.3372310698032379,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6029481291770935,0.1561584919691085,0.7283545136451721,284.8937072753906,284.95001220703125,297.0696105957031,294.0909729003906,297.01123046875,296.98712158203125,284.8893127441406,1.0,0.5381174087524414,0.4014801681041717,0.4014801681041717,1.0,1.0,-2.629286766052246,0.7551631927490234,1.874123692512512,0.1580467969179153,0.8489608764648438,0.8489608764648438,0.0,176.45021057128906,165.0,46703.7421875,0.0,1825.23046875,1.0,280.2582397460937,283.4481506347656,297.10137939453125,300.1955261230469,293.1499938964844,293.1499938964844,280.54998779296875,36459.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184223771095276,1.0,0.0,0.0,3.4989044666290283,3.498927116394043,8.168785257112177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.54931640625,0.0,1374.7733154296875,1895.4371337890625,0.0,2640.959716796875,0.8675017952919006,1.0,0.0,3.0,1.0,0.0
17778780,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.686526358127594,0.2315498739480972,0.213323026895523,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8224586844444275,0.4042146801948547,0.3874929547309875,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9990000128746032,0.8275969624519348,0.5150650143623352,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7830122709274292,0.3480038344860077,0.3344707190990448,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.6011955142021179,0.154051661491394,0.7183830142021179,284.9686279296875,284.95001220703125,297.00994873046875,294.0568542480469,296.99371337890625,296.9866027832031,284.9712829589844,1.0,0.5338271856307983,0.4023781716823578,0.4023781716823578,1.0,1.0,-2.603632926940918,0.748047411441803,1.8555854558944704,0.156423270702362,0.9019113779067992,0.9019113779067992,0.0,174.02590942382812,168.0,45630.84765625,0.0,1776.6993408203125,1.0,280.5414733886719,283.5574035644531,297.0167236328125,299.9724426269531,293.1499938964844,293.1499938964844,280.8500061035156,35807.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063305020332336,1.0,0.0,0.0,3.615291833877564,3.615315437316896,8.721276003598177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.24609375,0.0,1493.4715576171875,1895.4371337890625,0.0,2529.442626953125,0.9003602266311646,1.0,0.0,3.0,1.0,0.0
17778840,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.686526358127594,0.2315498739480972,0.213323026895523,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8224586844444275,0.4042146801948547,0.3874929547309875,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9990000128746032,0.8275969624519348,0.5150650143623352,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7830122709274292,0.3480038344860077,0.3344707190990448,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.6011955142021179,0.154051661491394,0.7183830142021179,284.9686279296875,284.95001220703125,297.00994873046875,294.0568542480469,296.99371337890625,296.9866027832031,284.9712829589844,1.0,0.5338271856307983,0.4023781716823578,0.4023781716823578,1.0,1.0,-2.603632926940918,0.748047411441803,1.8555854558944704,0.156423270702362,0.9019113779067992,0.9019113779067992,0.0,174.02590942382812,168.0,45630.84765625,0.0,1776.6993408203125,1.0,280.5414733886719,283.5574035644531,297.0167236328125,299.9724426269531,293.1499938964844,293.1499938964844,280.8500061035156,35807.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063305020332336,1.0,0.0,0.0,3.615291833877564,3.615315437316896,8.721276003598177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.24609375,0.0,1493.4715576171875,1895.4371337890625,0.0,2529.442626953125,0.9003602266311646,1.0,0.0,3.0,1.0,0.0
17778900,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6855089664459229,0.2305463701486587,0.2123541831970214,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8214994668960571,0.402606189250946,0.3858966529369354,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.8265036940574646,0.5148643255233765,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7820906639099121,0.3467192947864532,0.333189845085144,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.5998508930206299,0.1530658155679702,0.7137744426727295,285.0400695800781,284.95001220703125,296.9808044433594,294.0403137207031,296.985595703125,296.9870300292969,285.0382995605469,1.0,0.5323491096496582,0.4028272032737732,0.4028272032737732,1.0,1.0,-2.5932300090789795,0.7453442215919495,1.8478857278823853,0.1559723019599914,0.9683038592338562,0.9683038592338562,0.0,173.56784057617188,168.0,45126.20703125,0.0,1759.5665283203125,1.0,280.8007202148437,283.6356506347656,296.9760437011719,299.8285522460937,293.1499938964844,293.1499938964844,280.8500061035156,35030.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985327243804932,1.0,0.0,0.0,3.804779052734375,3.80480432510376,9.659444231147063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.59228515625,0.0,1704.7200927734375,1895.4371337890625,0.0,2458.017822265625,0.9457924365997314,1.0,0.0,3.0,1.0,0.0
17778960,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6843161582946777,0.2294963598251342,0.2114657312631607,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8203210830688477,0.4009470045566559,0.3843979239463806,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.8250465989112854,0.5152232646942139,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7809454202651978,0.3453916311264038,0.3319937586784363,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.5983322262763977,0.1520709991455078,0.7094288468360901,285.0071105957031,284.95001220703125,296.9521179199219,294.02410888671875,296.9775390625,296.9873352050781,285.0058898925781,1.0,0.5312296152114868,0.4033655226230621,0.4033655226230621,1.0,1.0,-2.5841329097747803,0.7432935237884521,1.8408395051956177,0.1559008508920669,0.9702300429344176,0.9702300429344176,0.0,173.43869018554688,171.0,44986.859375,0.0,1745.8701171875,1.0,280.84307861328125,283.6104736328125,296.9923400878906,299.894775390625,293.1499938964844,293.1499938964844,280.54998779296875,35596.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968258261680603,1.0,0.0,0.0,3.885711193084717,3.885737657546997,1.0074751344291144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.86474609375,0.0,1808.3448486328125,1895.4371337890625,0.0,2442.440673828125,0.9585912823677064,1.0,0.0,3.0,1.0,0.0
17779020,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6802990436553955,0.2267573326826095,0.2092063575983047,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8164078593254089,0.3968910574913025,0.3808144330978393,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.819760262966156,0.5182243585586548,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7770807147026062,0.3420885801315307,0.3290968537330627,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.5939145088195801,0.1497365683317184,0.6996760368347168,284.9111633300781,284.95001220703125,296.8962097167969,293.9928894042969,296.9595947265625,296.9848937988281,284.90887451171875,1.0,0.5296616554260254,0.4044422209262848,0.4044422209262848,1.0,1.0,-2.5655200481414795,0.7390392422676086,1.826480746269226,0.1557424515485763,0.8908240795135498,0.8908240795135498,0.0,174.3289337158203,159.0,45109.46484375,0.0,1723.134033203125,1.0,280.5570373535156,283.50830078125,297.01824951171875,300.003173828125,293.1499938964844,293.1499938964844,280.8500061035156,36361.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069296479225159,1.0,0.0,0.0,3.6551589965820312,3.6551833152771,8.914682325666945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.41162109375,0.0,1541.6219482421875,1895.4371337890625,0.0,2534.94775390625,0.905091106891632,1.0,0.0,3.0,1.0,0.0
17779080,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6802990436553955,0.2267573326826095,0.2092063575983047,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8164078593254089,0.3968910574913025,0.3808144330978393,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.819760262966156,0.5182243585586548,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7770807147026062,0.3420885801315307,0.3290968537330627,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.5939145088195801,0.1497365683317184,0.6996760368347168,284.9111633300781,284.95001220703125,296.8962097167969,293.9928894042969,296.9595947265625,296.9848937988281,284.90887451171875,1.0,0.5296616554260254,0.4044422209262848,0.4044422209262848,1.0,1.0,-2.5655200481414795,0.7390392422676086,1.826480746269226,0.1557424515485763,0.8908240795135498,0.8908240795135498,0.0,174.3289337158203,159.0,45109.46484375,0.0,1723.134033203125,1.0,280.5570373535156,283.50830078125,297.01824951171875,300.003173828125,293.1499938964844,293.1499938964844,280.8500061035156,36361.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069296479225159,1.0,0.0,0.0,3.6551589965820312,3.6551833152771,8.914682325666945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.41162109375,0.0,1541.6219482421875,1895.4371337890625,0.0,2534.94775390625,0.905091106891632,1.0,0.0,3.0,1.0,0.0
17779140,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6799005270004272,0.2244354784488678,0.2069419920444488,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8163498044013977,0.3932911157608032,0.3772299587726593,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.8153192400932312,0.5134616494178772,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7771454453468323,0.3391541540622711,0.3261522948741913,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.5925439596176147,0.1475071161985397,0.6890590786933899,284.9749755859375,284.95001220703125,296.8423767089844,293.9633483886719,296.9430236816406,296.9835205078125,284.9754943847656,1.0,0.5236389636993408,0.4055189192295074,0.4055189192295074,1.0,1.0,-2.5364885330200195,0.7309713959693909,1.8055171966552728,0.1542436480522155,0.9477757215499878,0.9477757215499878,0.0,170.95640563964844,162.0,44071.29296875,0.0,1667.5849609375,1.0,280.8429260253906,283.5989074707031,296.93182373046875,299.7960510253906,293.1499938964844,293.1499938964844,280.54998779296875,35785.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964344024658203,1.0,0.0,0.0,3.8200531005859375,3.820078849792481,9.737154869071674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.03125,0.0,1729.04296875,1895.4371337890625,0.0,2438.87158203125,0.9442375898361206,1.0,0.0,3.0,1.0,0.0
17779200,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6799005270004272,0.2244354784488678,0.2069419920444488,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8163498044013977,0.3932911157608032,0.3772299587726593,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.8153192400932312,0.5134616494178772,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7771454453468323,0.3391541540622711,0.3261522948741913,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.5925439596176147,0.1475071161985397,0.6890590786933899,284.9749755859375,284.95001220703125,296.8423767089844,293.9633483886719,296.9430236816406,296.9835205078125,284.9754943847656,1.0,0.5236389636993408,0.4055189192295074,0.4055189192295074,1.0,1.0,-2.5364885330200195,0.7309713959693909,1.8055171966552728,0.1542436480522155,0.9477757215499878,0.9477757215499878,0.0,170.95640563964844,162.0,44071.29296875,0.0,1667.5849609375,1.0,280.8429260253906,283.5989074707031,296.93182373046875,299.7960510253906,293.1499938964844,293.1499938964844,280.54998779296875,35785.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964344024658203,1.0,0.0,0.0,3.8200531005859375,3.820078849792481,9.737154869071674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.03125,0.0,1729.04296875,1895.4371337890625,0.0,2438.87158203125,0.9442375898361206,1.0,0.0,3.0,1.0,0.0
17779260,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6776286363601685,0.221721813082695,0.2045725733041763,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.81430584192276,0.3892414271831512,0.3734973669052124,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.8105955123901367,0.5123932957649231,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7751958966255188,0.3358053565025329,0.323073148727417,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.5894694924354553,0.1450989842414856,0.6783857941627502,284.8946533203125,284.95001220703125,296.790771484375,293.9356689453125,296.9259948730469,296.9805908203125,284.8914794921875,1.0,0.520058274269104,0.4065617322921753,0.4065617322921753,1.0,1.0,-2.511341094970703,0.7242096066474915,1.7871315479278564,0.1529279947280883,0.8651296496391296,0.8651296496391296,0.0,169.58251953125,150.0,43971.76171875,0.0,1626.9676513671875,1.0,280.5576171875,283.5119323730469,296.9450988769531,299.86358642578125,293.1499938964844,293.1499938964844,280.8500061035156,36426.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802703320980072,1.0,0.0,0.0,3.557545185089112,3.557568311691284,8.444893069281534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.53955078125,0.0,1435.8311767578125,1895.4371337890625,0.0,2496.166748046875,0.8825319409370422,1.0,0.0,3.0,1.0,0.0
17779320,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6776286363601685,0.221721813082695,0.2045725733041763,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.81430584192276,0.3892414271831512,0.3734973669052124,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.8105955123901367,0.5123932957649231,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7751958966255188,0.3358053565025329,0.323073148727417,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.5894694924354553,0.1450989842414856,0.6783857941627502,284.8946533203125,284.95001220703125,296.790771484375,293.9356689453125,296.9259948730469,296.9805908203125,284.8914794921875,1.0,0.520058274269104,0.4065617322921753,0.4065617322921753,1.0,1.0,-2.511341094970703,0.7242096066474915,1.7871315479278564,0.1529279947280883,0.8651296496391296,0.8651296496391296,0.0,169.58251953125,150.0,43971.76171875,0.0,1626.9676513671875,1.0,280.5576171875,283.5119323730469,296.9450988769531,299.86358642578125,293.1499938964844,293.1499938964844,280.8500061035156,36426.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802703320980072,1.0,0.0,0.0,3.557545185089112,3.557568311691284,8.444893069281534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.53955078125,0.0,1435.8311767578125,1895.4371337890625,0.0,2496.166748046875,0.8825319409370422,1.0,0.0,3.0,1.0,0.0
17779380,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6784534454345703,0.2194349765777588,0.2023002952337265,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8155843019485474,0.3856606781482696,0.3698958158493042,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9990000128746032,0.8070540428161621,0.504966676235199,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7765747308731079,0.3328486979007721,0.3200631141662597,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.5890898704528809,0.1428589820861816,0.6674408912658691,284.9628601074219,284.95001220703125,296.74151611328125,293.9100036621094,296.9110717773437,296.9796447753906,284.9649658203125,1.0,0.5126673579216003,0.4076045751571655,0.4076045751571655,1.0,1.0,-2.4786064624786377,0.7146314382553101,1.7639751434326172,0.1507354229688644,0.9146589040756226,0.9146589040756226,0.0,164.81675720214844,153.0,42830.48046875,0.0,1562.502685546875,1.0,280.8420715332031,283.6119689941406,296.8658752441406,299.6522216796875,293.1499938964844,293.1499938964844,280.54998779296875,35862.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789645254611969,1.0,0.0,0.0,3.69213604927063,3.692160367965698,9.095962809624324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.9228515625,0.0,1579.5098876953125,1895.4371337890625,0.0,2377.15625,0.9158444404602052,1.0,0.0,3.0,1.0,0.0
17779440,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6784534454345703,0.2194349765777588,0.2023002952337265,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8155843019485474,0.3856606781482696,0.3698958158493042,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9990000128746032,0.8070540428161621,0.504966676235199,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7765747308731079,0.3328486979007721,0.3200631141662597,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.5890898704528809,0.1428589820861816,0.6674408912658691,284.9628601074219,284.95001220703125,296.74151611328125,293.9100036621094,296.9110717773437,296.9796447753906,284.9649658203125,1.0,0.5126673579216003,0.4076045751571655,0.4076045751571655,1.0,1.0,-2.4786064624786377,0.7146314382553101,1.7639751434326172,0.1507354229688644,0.9146589040756226,0.9146589040756226,0.0,164.81675720214844,153.0,42830.48046875,0.0,1562.502685546875,1.0,280.8420715332031,283.6119689941406,296.8658752441406,299.6522216796875,293.1499938964844,293.1499938964844,280.54998779296875,35862.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789645254611969,1.0,0.0,0.0,3.69213604927063,3.692160367965698,9.095962809624324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.9228515625,0.0,1579.5098876953125,1895.4371337890625,0.0,2377.15625,0.9158444404602052,1.0,0.0,3.0,1.0,0.0
17779500,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6781671047210693,0.2181164473295211,0.2011823505163192,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8154468536376953,0.3836561143398285,0.3680950999259949,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9990000128746032,0.8052699565887451,0.502774178981781,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7764900922775269,0.3311912417411804,0.3185711801052093,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.5882760882377625,0.1416846364736557,0.6621779203414917,284.86199951171875,284.95001220703125,296.71783447265625,293.8979797363281,296.9035339355469,296.9787292480469,284.8686218261719,1.0,0.5101989507675171,0.4081259667873382,0.4081259667873382,1.0,1.0,-2.4643425941467285,0.7106006145477295,1.7537420988082886,0.1497708261013031,0.8346018195152283,0.8346018195152283,0.0,163.26905822753906,153.0,42721.31640625,0.0,1537.09423828125,1.0,280.598388671875,283.5165100097656,296.9156494140625,299.807861328125,293.1499938964844,293.1499938964844,280.54998779296875,37315.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947923541069031,1.0,0.0,0.0,3.480559825897217,3.4805824756622314,8.083353009169514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.55224609375,0.0,1362.0906982421875,1895.4371337890625,0.0,2423.911865234375,0.8583657145500183,1.0,0.0,3.0,1.0,0.0
17779560,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6770763993263245,0.2168177366256714,0.1999666392803192,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8144824504852295,0.3816829025745392,0.366176962852478,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.8033393621444702,0.5020105838775635,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7755661010742188,0.3295466601848602,0.3169728219509125,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.5867505073547363,0.1405093371868133,0.6567762494087219,284.8956298828125,284.95001220703125,296.6947937011719,293.8865051269531,296.8961486816406,296.977783203125,284.890625,1.0,0.5081800818443298,0.4087721705436706,0.4087721705436706,1.0,1.0,-2.4512479305267334,0.7072327733039856,1.7440152168273926,0.1492752879858017,0.8392723798751831,0.8392723798751831,0.0,162.47113037109375,156.0,42689.03125,0.0,1516.584228515625,1.0,280.55877685546875,283.53485107421875,296.8887023925781,299.7257385253906,293.1499938964844,293.1499938964844,280.8500061035156,36441.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943660616874695,1.0,0.0,0.0,3.4313652515411377,3.431387424468994,7.85646591339173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.64892578125,0.0,1306.36279296875,1895.4371337890625,0.0,2420.031494140625,0.8530067801475525,1.0,0.0,3.0,1.0,0.0
17779620,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.6744515895843506,0.2145659476518631,0.1978853493928909,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.811882734298706,0.378118485212326,0.3627530038356781,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9990000128746032,0.7994493246078491,0.5022713541984558,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7730646133422852,0.3265869915485382,0.3141244053840637,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.5831199884414673,0.1383182853460312,0.6468080282211304,284.9663391113281,284.95001220703125,296.65069580078125,293.8653564453125,296.8831481933594,296.9776611328125,284.9692687988281,1.0,0.5053480863571167,0.410064548254013,0.410064548254013,1.0,1.0,-2.4295454025268555,0.7021290063858032,1.7274162769317627,0.1489255726337433,0.8889569640159607,0.8889569640159607,0.0,161.90525817871094,159.0,41741.46484375,0.0,1486.11865234375,1.0,280.8409729003906,283.6372985839844,296.8185729980469,299.5299987792969,293.1499938964844,293.1499938964844,281.1499938964844,35802.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808560132980347,1.0,0.0,0.0,3.565004348754883,3.5650277137756348,8.480343467454077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.19873046875,0.0,1439.2017822265625,1895.4371337890625,0.0,2297.829345703125,0.8884943723678589,1.0,0.0,3.0,1.0,0.0
17779680,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.6744515895843506,0.2145659476518631,0.1978853493928909,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.811882734298706,0.378118485212326,0.3627530038356781,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9990000128746032,0.7994493246078491,0.5022713541984558,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7730646133422852,0.3265869915485382,0.3141244053840637,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.5831199884414673,0.1383182853460312,0.6468080282211304,284.9663391113281,284.95001220703125,296.65069580078125,293.8653564453125,296.8831481933594,296.9776611328125,284.9692687988281,1.0,0.5053480863571167,0.410064548254013,0.410064548254013,1.0,1.0,-2.4295454025268555,0.7021290063858032,1.7274162769317627,0.1489255726337433,0.8889569640159607,0.8889569640159607,0.0,161.90525817871094,159.0,41741.46484375,0.0,1486.11865234375,1.0,280.8409729003906,283.6372985839844,296.8185729980469,299.5299987792969,293.1499938964844,293.1499938964844,281.1499938964844,35802.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808560132980347,1.0,0.0,0.0,3.565004348754883,3.5650277137756348,8.480343467454077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.19873046875,0.0,1439.2017822265625,1895.4371337890625,0.0,2297.829345703125,0.8884943723678589,1.0,0.0,3.0,1.0,0.0
17779740,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.671184778213501,0.2124683111906051,0.1960296481847763,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8083924055099487,0.3747445046901703,0.3595975041389465,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.7948923707008362,0.5044668316841125,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7697609663009644,0.3237863183021545,0.3115119040012359,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.5787783861160278,0.1362145990133285,0.6375264525413513,285.0118103027344,284.95001220703125,296.60943603515625,293.84674072265625,296.8714904785156,296.9784240722656,285.0111083984375,1.0,0.5037108063697815,0.4113569557666778,0.4113569557666778,1.0,1.0,-2.4118709564208984,0.6984508633613586,1.713420033454895,0.1491374522447586,0.96373850107193,0.96373850107193,0.0,162.42872619628906,147.0,41174.19140625,0.0,1465.67236328125,1.0,281.1424255371094,283.6937866210937,296.810546875,299.47283935546875,293.1499938964844,293.1499938964844,280.8500061035156,35544.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702654004096985,1.0,0.0,0.0,3.857267141342163,3.857293128967285,9.92779291664192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.51025390625,0.0,1772.6185302734375,1895.4371337890625,0.0,2203.1953125,0.9528946280479432,1.0,0.0,3.0,1.0,0.0
17779800,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.671184778213501,0.2124683111906051,0.1960296481847763,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8083924055099487,0.3747445046901703,0.3595975041389465,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.7948923707008362,0.5044668316841125,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7697609663009644,0.3237863183021545,0.3115119040012359,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.5787783861160278,0.1362145990133285,0.6375264525413513,285.0118103027344,284.95001220703125,296.60943603515625,293.84674072265625,296.8714904785156,296.9784240722656,285.0111083984375,1.0,0.5037108063697815,0.4113569557666778,0.4113569557666778,1.0,1.0,-2.4118709564208984,0.6984508633613586,1.713420033454895,0.1491374522447586,0.96373850107193,0.96373850107193,0.0,162.42872619628906,147.0,41174.19140625,0.0,1465.67236328125,1.0,281.1424255371094,283.6937866210937,296.810546875,299.47283935546875,293.1499938964844,293.1499938964844,280.8500061035156,35544.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702654004096985,1.0,0.0,0.0,3.857267141342163,3.857293128967285,9.92779291664192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.51025390625,0.0,1772.6185302734375,1895.4371337890625,0.0,2203.1953125,0.9528946280479432,1.0,0.0,3.0,1.0,0.0
17779860,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6703965067863464,0.2096978425979614,0.1935959160327911,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.807985782623291,0.3706136047840118,0.3557870090007782,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.7887587547302246,0.499874085187912,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7694462537765503,0.3203184306621551,0.3083001673221588,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.5768364071846008,0.1337398737668991,0.6264441609382629,284.90948486328125,284.95001220703125,296.5710754394531,293.83074951171875,296.85821533203125,296.9755249023437,284.9061584472656,1.0,0.4975872337818146,0.4125624895095825,0.4125624895095825,1.0,1.0,-2.3816962242126465,0.6899648904800415,1.6917314529418943,0.1475614607334137,0.8798569440841675,0.8798569440841675,0.0,159.2344512939453,135.0,41139.62890625,0.0,1414.69677734375,1.0,280.8572998046875,283.5881652832031,296.8559265136719,299.595703125,293.1499938964844,293.1499938964844,281.1499938964844,36396.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807485461235046,1.0,0.0,0.0,3.604837894439697,3.604861497879028,8.670912166053313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.5908203125,0.0,1486.428466796875,1895.4371337890625,0.0,2296.86376953125,0.8940839171409607,1.0,0.0,3.0,1.0,0.0
17779920,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6703965067863464,0.2096978425979614,0.1935959160327911,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.807985782623291,0.3706136047840118,0.3557870090007782,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.7887587547302246,0.499874085187912,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7694462537765503,0.3203184306621551,0.3083001673221588,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.5768364071846008,0.1337398737668991,0.6264441609382629,284.90948486328125,284.95001220703125,296.5710754394531,293.83074951171875,296.85821533203125,296.9755249023437,284.9061584472656,1.0,0.4975872337818146,0.4125624895095825,0.4125624895095825,1.0,1.0,-2.3816962242126465,0.6899648904800415,1.6917314529418943,0.1475614607334137,0.8798569440841675,0.8798569440841675,0.0,159.2344512939453,135.0,41139.62890625,0.0,1414.69677734375,1.0,280.8572998046875,283.5881652832031,296.8559265136719,299.595703125,293.1499938964844,293.1499938964844,281.1499938964844,36396.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807485461235046,1.0,0.0,0.0,3.604837894439697,3.604861497879028,8.670912166053313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.5908203125,0.0,1486.428466796875,1895.4371337890625,0.0,2296.86376953125,0.8940839171409607,1.0,0.0,3.0,1.0,0.0
17779980,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.6724634766578674,0.2073651850223541,0.1912149339914322,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.810792863368988,0.3669337630271911,0.3520191311836242,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9990000128746032,0.7852581739425659,0.489421010017395,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7722272872924805,0.3172325491905212,0.3051065802574157,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.5774117112159729,0.1314319819211959,0.6148696541786194,284.96923828125,284.95001220703125,296.53582763671875,293.817626953125,296.8472900390625,296.9745178222656,284.9700012207031,1.0,0.4886970221996307,0.4137680530548095,0.4137680530548095,1.0,1.0,-2.344014883041382,0.678686261177063,1.6653286218643188,0.1447125226259231,0.9313474893569946,0.9313474893569946,0.0,153.01158142089844,138.0,39993.80859375,0.0,1343.6383056640625,1.0,281.142578125,283.6771240234375,296.7762451171875,299.39019775390625,293.1499938964844,293.1499938964844,280.8500061035156,35821.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680700421333313,1.0,0.0,0.0,3.767613172531128,3.7676384449005127,9.471656312598498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.35498046875,0.0,1666.618896484375,1895.4371337890625,0.0,2183.718994140625,0.9319157004356384,1.0,0.0,3.0,1.0,0.0
17780040,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.6724634766578674,0.2073651850223541,0.1912149339914322,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.810792863368988,0.3669337630271911,0.3520191311836242,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9990000128746032,0.7852581739425659,0.489421010017395,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7722272872924805,0.3172325491905212,0.3051065802574157,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.5774117112159729,0.1314319819211959,0.6148696541786194,284.96923828125,284.95001220703125,296.53582763671875,293.817626953125,296.8472900390625,296.9745178222656,284.9700012207031,1.0,0.4886970221996307,0.4137680530548095,0.4137680530548095,1.0,1.0,-2.344014883041382,0.678686261177063,1.6653286218643188,0.1447125226259231,0.9313474893569946,0.9313474893569946,0.0,153.01158142089844,138.0,39993.80859375,0.0,1343.6383056640625,1.0,281.142578125,283.6771240234375,296.7762451171875,299.39019775390625,293.1499938964844,293.1499938964844,280.8500061035156,35821.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680700421333313,1.0,0.0,0.0,3.767613172531128,3.7676384449005127,9.471656312598498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.35498046875,0.0,1666.618896484375,1895.4371337890625,0.0,2183.718994140625,0.9319157004356384,1.0,0.0,3.0,1.0,0.0
17780100,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6726250052452087,0.2060246467590332,0.1900614798069,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8111737370491028,0.364883691072464,0.3501598834991455,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9990000128746032,0.7835371494293213,0.4861370921134949,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7726318836212158,0.3154996037483215,0.3035301566123962,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.5769064426422119,0.1302382200956344,0.609413206577301,284.858154296875,284.95001220703125,296.5194091796875,293.8121643066406,296.8419494628906,296.9737548828125,284.8607482910156,1.0,0.4856376945972442,0.4143708348274231,0.4143708348274231,1.0,1.0,-2.3279948234558105,0.6740695834159851,1.6539251804351809,0.1435759961605072,0.8459692597389221,0.8459692597389221,0.0,150.95269775390625,138.0,39989.23828125,0.0,1316.3499755859375,1.0,280.8966369628906,283.5694274902344,296.8331298828125,299.5531311035156,293.1499938964844,293.1499938964844,280.8500061035156,37303.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773553729057312,1.0,0.0,0.0,3.5623714923858643,3.562394857406616,8.467821999147418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.2119140625,0.0,1447.367431640625,1895.4371337890625,0.0,2232.46044921875,0.8751904368400574,1.0,0.0,3.0,1.0,0.0
17780160,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6718547344207764,0.2046879827976226,0.1887984573841095,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8105623722076416,0.3628404140472412,0.3481638729572296,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.781636118888855,0.4844812452793121,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7720573544502258,0.3137612044811249,0.3018301129341125,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.575562059879303,0.1290372312068939,0.6038244962692261,284.9002990722656,284.95001220703125,296.5037841796875,293.8074951171875,296.8367004394531,296.97283935546875,284.8955993652344,1.0,0.4831235110759735,0.4151605069637298,0.4151605069637298,1.0,1.0,-2.3133327960968018,0.6702918410301208,1.643040895462036,0.1430422365665435,0.8538180589675903,0.8538180589675903,0.0,149.72317504882812,141.0,39861.390625,0.0,1294.22998046875,1.0,280.858154296875,283.6037902832031,296.8096008300781,299.4682006835937,293.1499938964844,293.1499938964844,281.1499938964844,36393.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730271220207214,1.0,0.0,0.0,3.4771921634674072,3.4772145748138428,8.06771765837766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.580078125,0.0,1352.0836181640625,1895.4371337890625,0.0,2227.766357421875,0.8656069040298462,1.0,0.0,3.0,1.0,0.0
17780220,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6697342991828918,0.2024187594652176,0.1866672486066818,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8084700703620911,0.3592142462730407,0.3446400463581085,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9990000128746032,0.7779185175895691,0.483344167470932,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.770068347454071,0.3106717765331268,0.2988234162330627,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.5721433162689209,0.1268234997987747,0.5935984253883362,284.9622497558594,284.95001220703125,296.4751281738281,293.8005065917969,296.8282470703125,296.9731140136719,284.9654235839844,1.0,0.4795381128787994,0.416739821434021,0.416739821434021,1.0,1.0,-2.289273262023926,0.6646730303764343,1.6246002912521362,0.1427501291036605,0.8991873860359192,0.8991873860359192,0.0,148.46572875976562,144.0,38893.84765625,0.0,1261.3984375,1.0,281.1415710449219,283.69610595703125,296.7479248046875,299.2858581542969,293.1499938964844,293.1499938964844,281.45001220703125,35852.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580471038818359,1.0,0.0,0.0,3.631747484207153,3.631771326065064,8.800849400358857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.689453125,0.0,1511.8565673828125,1895.4371337890625,0.0,2095.46533203125,0.9016901850700378,1.0,0.0,3.0,1.0,0.0
17780280,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6697342991828918,0.2024187594652176,0.1866672486066818,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8084700703620911,0.3592142462730407,0.3446400463581085,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9990000128746032,0.7779185175895691,0.483344167470932,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.770068347454071,0.3106717765331268,0.2988234162330627,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.5721433162689209,0.1268234997987747,0.5935984253883362,284.9622497558594,284.95001220703125,296.4751281738281,293.8005065917969,296.8282470703125,296.9731140136719,284.9654235839844,1.0,0.4795381128787994,0.416739821434021,0.416739821434021,1.0,1.0,-2.289273262023926,0.6646730303764343,1.6246002912521362,0.1427501291036605,0.8991873860359192,0.8991873860359192,0.0,148.46572875976562,144.0,38893.84765625,0.0,1261.3984375,1.0,281.1415710449219,283.69610595703125,296.7479248046875,299.2858581542969,293.1499938964844,293.1499938964844,281.45001220703125,35852.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580471038818359,1.0,0.0,0.0,3.631747484207153,3.631771326065064,8.800849400358857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.689453125,0.0,1511.8565673828125,1895.4371337890625,0.0,2095.46533203125,0.9016901850700378,1.0,0.0,3.0,1.0,0.0
