time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.6667959690093994,0.0,0.1847968846559524,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.8052374720573425,0.0,0.3414319455623626,296.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.0,0.4845598638057709,296.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.7670522332191467,0.0,0.2960876226425171,296.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.5678422451019287,0.0,0.5841777920722961,285.0267639160156,294.1499938964844,296.45001220703125,293.7968444824219,296.8214416503906,296.97442626953125,285.025390625,0.0,0.0,0.4183191359043121,0.4183191359043121,1.0,1.0,-2.270028114318848,0.6607692837715149,1.609258770942688,0.143145203590393,0.0,0.0,0.0,148.47535705566406,60.0,38324.91015625,0.0,1239.462890625,0.0,281.4429016113281,283.7677307128906,296.7529602050781,299.2374267578125,293.1499938964844,293.1499938964844,278.1499938964844,35466.921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.941097497940064,3.941124200820923,1.0364004765506252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1877.4788818359373,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.6667959690093994,0.0,0.1847968846559524,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.8052374720573425,0.0,0.3414319455623626,296.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.0,0.4845598638057709,296.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.7670522332191467,0.0,0.2960876226425171,296.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.5678422451019287,0.0,0.5841777920722961,285.0267639160156,294.1499938964844,296.45001220703125,293.7968444824219,296.8214416503906,296.97442626953125,285.025390625,0.0,0.0,0.4183191359043121,0.4183191359043121,1.0,1.0,-2.270028114318848,0.6607692837715149,1.609258770942688,0.143145203590393,0.0,0.0,0.0,148.47535705566406,60.0,38324.91015625,0.0,1239.462890625,0.0,281.4429016113281,283.7677307128906,296.7529602050781,299.2374267578125,293.1499938964844,293.1499938964844,278.1499938964844,35466.921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.941097497940064,3.941124200820923,1.0364004765506252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1877.4788818359373,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.001795771648176,297.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.4257715940475464,0.0,0.0018910482758656,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.4257715940475464,0.0,0.0013967249542474,297.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.4180470407009125,0.0,0.0018910451326519,297.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0089702103286981,286.5323486328125,294.1499938964844,296.43707275390625,293.7958679199219,295.98712158203125,296.71112060546875,284.1239013671875,0.0,0.0,0.3243171572685241,0.3243171572685241,1.0,1.0,-0.0061269304715096,0.0027920608408749,0.0033348696306347,-0.0196908209472894,0.0,0.0,0.0,-0.035543106496334,60.0,1936.419921875,0.0,-2.496797787898685e-05,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2139453853899978e-16,1.2142043921834004e-16,5.021808248151246e-22,7.906162330991331e-15,7.906144543299437e-15,1.7856094236002187e-20,0.0,0.0,-0.0,0.0,0.0,3.725738259880397e-29,1.8866920106652625e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.0006678588106296,297.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,0.001170989125967,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753845214844,0.0,0.0,0.0017923669656738,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.001026420854032,297.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,0.0022582367528229,286.5032653808594,294.1499938964844,296.4272155761719,293.7951965332031,296.037109375,296.6489562988281,283.7457275390625,0.0,0.0,0.2509914934635162,0.2509914934635162,1.0,1.0,-0.0087852366268634,0.002336940029636,0.006448296830058,-0.0298065934330225,0.0,0.0,0.0,-0.0507772713899612,60.0,1031.6590576171875,0.0,-4.6970658331702e-06,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.614406427979332e-27,5.7588067120718596e-27,8.151963421144613e-30,2.4830148395348872e-18,2.4806993542051978e-18,2.3153572944087017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,9.740798850543796e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,0.0001014667577692,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,7.274311064975336e-05,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,0.0001018094626488,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.000489127181936,286.4831848144531,294.1499938964844,296.4054260253906,293.7940979003906,296.0716552734375,296.5469970703125,283.5021057128906,0.0,0.0,0.0836638286709785,0.0836638286709785,1.0,1.0,-0.0010358405997976,5.425374183687381e-05,0.0009815868688747,-0.0303998328745365,0.0,0.0,0.0,-0.01065110322088,60.0,209.1378326416016,0.0,-7.306439897547534e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.516082270050591e-37,5.277347862247868e-37,3.11253522615798e-37,-6.0766420515346505e-21,-2.801008037515012e-21,-3.2756340140196388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,9.740798850543796e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,0.0001014667577692,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,7.274311064975336e-05,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,0.0001018094626488,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.000489127181936,286.4831848144531,294.1499938964844,296.4054260253906,293.7940979003906,296.0716552734375,296.5469970703125,283.5021057128906,0.0,0.0,0.0836638286709785,0.0836638286709785,1.0,1.0,-0.0010358405997976,5.425374183687381e-05,0.0009815868688747,-0.0303998328745365,0.0,0.0,0.0,-0.01065110322088,60.0,209.1378326416016,0.0,-7.306439897547534e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.516082270050591e-37,5.277347862247868e-37,3.11253522615798e-37,-6.0766420515346505e-21,-2.801008037515012e-21,-3.2756340140196388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,9.864304593065754e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,0.00010387913062,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,7.672968786209822e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,0.0001038781774695,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0004927343106828,286.4778137207031,294.1499938964844,296.3949279785156,293.7937316894531,296.07470703125,296.5133361816406,283.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511730797588,2.3030803930623733e-08,0.0010511500295251,-0.0300720352679491,0.0,0.0,0.0,-0.0106843058019876,60.0,101.2855453491211,0.0,-7.53365227978975e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.199104028753127e-41,-1.11718520068296e-40,-6.02236041012876e-41,-5.736982224195415e-21,-2.868939841424146e-21,-2.8680425847196604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,9.851579670794308e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,0.0001037429610732,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,7.66248267609626e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,0.0001037426773109,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,0.0004921036888845,286.47235107421875,294.1499938964844,296.3846435546875,293.7934875488281,296.0776672363281,296.4853515625,283.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498085757717,1.1688725543024248e-08,0.0010497969342395,-0.0296653900295496,0.0,0.0,0.0,-0.0106070898473262,60.0,57.33760833740234,0.0,-7.5141372235521e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.737583222609223e-21,-2.86881927823428e-21,-2.868763944374944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,9.824960579862818e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0001034624801832,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,7.64173673815094e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,0.0001034622473525,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0004907743423245,286.4610290527344,294.1499938964844,296.3647155761719,293.79327392578125,296.0831604003906,296.4413146972656,283.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356354967517746e-08,0.0010469586122781,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,30.89911460876465,0.0,-7.47355457519916e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376240161843536e-21,-2.8688109983502177e-21,-2.8688132197825272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,9.824960579862818e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0001034624801832,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,7.64173673815094e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,0.0001034622473525,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0004907743423245,286.4610290527344,294.1499938964844,296.3647155761719,293.79327392578125,296.0831604003906,296.4413146972656,283.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356354967517746e-08,0.0010469586122781,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,30.89911460876465,0.0,-7.47355457519916e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376240161843536e-21,-2.8688109983502177e-21,-2.8688132197825272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,9.796873928280549e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0001031667052302,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,7.619891403010115e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0001031664723996,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,0.0004893714212812,286.4493103027344,294.1499938964844,296.3456420898437,293.7934265136719,296.0881652832031,296.4079284667969,283.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.29136657714844,0.0,-7.43086232546375e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.737622400597221e-21,-2.8688112002986106e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,9.796873928280549e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0001031667052302,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,7.619891403010115e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0001031664723996,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,0.0004893714212812,286.4493103027344,294.1499938964844,296.3456420898437,293.7934265136719,296.0881652832031,296.4079284667969,283.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.29136657714844,0.0,-7.43086232546375e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.737622400597221e-21,-2.8688112002986106e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,9.768171730684116e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,0.000102864447399,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,7.597565854666755e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.0001028642218443,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.0004879377083852,286.4372253417969,294.1499938964844,296.3273620605469,293.7938537597656,296.0927429199219,296.380859375,283.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648308901295422e-08,0.0010409044334664,-0.0269440431147813,0.0,0.0,0.0,-0.0100916428491473,60.0,24.80850601196289,0.0,-7.38736218863778e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688112002986106e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,9.768171730684116e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,0.000102864447399,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,7.597565854666755e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.0001028642218443,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.0004879377083852,286.4372253417969,294.1499938964844,296.3273620605469,293.7938537597656,296.0927429199219,296.380859375,283.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648308901295422e-08,0.0010409044334664,-0.0269440431147813,0.0,0.0,0.0,-0.0100916428491473,60.0,24.80850601196289,0.0,-7.38736218863778e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688112002986106e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.73965143202804e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0001025641031446,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,7.575382187496871e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.00010256387759,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,0.0004865131049882,286.4247741699219,294.1499938964844,296.30975341796875,293.7945251464844,296.09686279296875,296.3580322265625,283.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292729335503736e-08,0.0010378640145063,-0.0260132234543561,0.0,0.0,0.0,-0.0099153667688369,60.0,24.151750564575195,0.0,-7.344263508457517e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.73965143202804e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0001025641031446,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,7.575382187496871e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.00010256387759,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,0.0004865131049882,286.4247741699219,294.1499938964844,296.30975341796875,293.7945251464844,296.09686279296875,296.3580322265625,283.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292729335503736e-08,0.0010378640145063,-0.0260132234543561,0.0,0.0,0.0,-0.0099153667688369,60.0,24.151750564575195,0.0,-7.344263508457517e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,9.725680865813048e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,0.0001024169760057,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,7.564515544800088e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.000102416750451,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0004858152824454,286.41845703125,294.1499938964844,296.3012084960937,293.7948913574219,296.0987854003906,296.3476867675781,283.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363847250118,1.0118549553794765e-08,0.0010363745968788,-0.0255572404712438,0.0,0.0,0.0,-0.0098290182650089,60.0,23.80777359008789,0.0,-7.323198047970436e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,9.711999882711098e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,0.000102272904769,299.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,7.553873729193583e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,0.0001022726864903,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241455078125,0.0,0.0,0.0004851319245062,286.4120788574219,294.1499938964844,296.29278564453125,293.7953186035156,296.1005859375,296.337890625,283.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349260410293,9.947984658253972e-09,0.0010349160293117,-0.0251107048243284,0.0,0.0,0.0,-0.0097444616258144,60.0,23.582799911499023,0.0,-7.302598703518015e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,9.685711847851052e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0001019960618577,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,7.533426105510443e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,0.000101995850855,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0004838188178837,286.39910888671875,294.1499938964844,296.27642822265625,293.79620361328125,296.1039123535156,296.3194274902344,283.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229945994652e-09,0.0010321135632693,-0.0242526084184646,0.0,0.0,0.0,-0.0095819802954792,60.0,23.05590057373047,0.0,-7.263097501208905e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,9.685711847851052e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0001019960618577,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,7.533426105510443e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,0.000101995850855,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0004838188178837,286.39910888671875,294.1499938964844,296.27642822265625,293.79620361328125,296.1039123535156,296.3194274902344,283.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229945994652e-09,0.0010321135632693,-0.0242526084184646,0.0,0.0,0.0,-0.0095819802954792,60.0,23.05590057373047,0.0,-7.263097501208905e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,9.66129227890633e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0001017388931359,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,7.514431490562856e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,0.0001017386821331,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,0.0004825990181416,286.3859558105469,294.1499938964844,296.2605285644531,293.7971496582031,296.1069030761719,296.3022155761719,283.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.547409057617188,0.0,-7.226497444889901e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,9.66129227890633e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0001017388931359,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,7.514431490562856e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,0.0001017386821331,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,0.0004825990181416,286.3859558105469,294.1499938964844,296.2605285644531,293.7971496582031,296.1069030761719,296.3022155761719,283.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.547409057617188,0.0,-7.226497444889901e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,9.638996561989188e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,0.0001015040979837,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,7.49708924558945e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.0001015038869809,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,0.0004814853309653,286.3725891113281,294.1499938964844,296.2451171875,293.7980041503906,296.10955810546875,296.2859802246094,284.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.06244468688965,0.0,-7.193160911356244e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,9.638996561989188e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,0.0001015040979837,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,7.49708924558945e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.0001015038869809,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,0.0004814853309653,286.3725891113281,294.1499938964844,296.2451171875,293.7980041503906,296.10955810546875,296.2859802246094,284.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.06244468688965,0.0,-7.193160911356244e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,9.618992771720514e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,0.0001012934444588,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,7.481528882635757e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,0.000101293233456,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0004804861673619,286.35906982421875,294.1499938964844,296.2300720214844,293.7987976074219,296.1118469238281,296.2704772949219,284.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,21.604969024658203,0.0,-7.163315274283377e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,9.618992771720514e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,0.0001012934444588,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,7.481528882635757e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,0.000101293233456,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0004804861673619,286.35906982421875,294.1499938964844,296.2300720214844,293.7987976074219,296.1118469238281,296.2704772949219,284.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,21.604969024658203,0.0,-7.163315274283377e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,9.609932021703572e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.0001011980202747,299.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,7.474481390090659e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0001011978092719,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0004800335736945,286.35223388671875,294.1499938964844,296.22265625,293.7991027832031,296.1128845214844,296.26300048828125,284.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675340446018254e-09,0.0010240336414426,-0.0217784941196441,0.0,0.0,0.0,-0.0091135567054152,60.0,21.38709831237793,0.0,-7.149815672846671e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,9.6013696747832e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,0.000101107849332,299.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,7.467820978490636e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0001011076456052,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,0.0004796058929059,286.3453674316406,294.1499938964844,296.21533203125,293.79937744140625,296.1138000488281,296.2555847167969,284.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568567189115583e-09,0.0010231203632429,-0.0214988943189382,0.0,0.0,0.0,-0.0090606240555644,60.0,21.175765991210938,0.0,-7.137071378338079e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,9.585981752024963e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.000100945791928,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,7.455851300619543e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,0.0001009455954772,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0004788372607436,286.3315734863281,294.1499938964844,296.2008361816406,293.7997436523437,296.115478515625,296.2410888671875,284.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,20.77054786682129,0.0,-7.114191902246604e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,9.585981752024963e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.000100945791928,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,7.455851300619543e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,0.0001009455954772,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0004788372607436,286.3315734863281,294.1499938964844,296.2008361816406,293.7997436523437,296.115478515625,296.2410888671875,284.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,20.77054786682129,0.0,-7.114191902246604e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,9.572829731041566e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,0.0001008072867989,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,7.445621304214001e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,0.000100807090348,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,0.0004781803290825,286.31768798828125,294.1499938964844,296.1865234375,293.7998046875,296.1168518066406,296.2268981933594,284.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212611035673945e-09,0.001020076801069,-0.0205667335540056,0.0,0.0,0.0,-0.0088841617107391,60.0,20.39006805419922,0.0,-7.094664766782445e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,9.572829731041566e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,0.0001008072867989,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,7.445621304214001e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,0.000100807090348,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,0.0004781803290825,286.31768798828125,294.1499938964844,296.1865234375,293.7998046875,296.1168518066406,296.2268981933594,284.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212611035673945e-09,0.001020076801069,-0.0205667335540056,0.0,0.0,0.0,-0.0088841617107391,60.0,20.39006805419922,0.0,-7.094664766782445e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,9.561728074913844e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07745361328125,0.0,0.0,0.000100690376712,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,7.436985470121726e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,0.0001006901802611,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,0.0004776258138008,286.3036804199219,294.1499938964844,296.17236328125,293.79949951171875,296.11798095703125,296.2129211425781,284.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189005406573,8.074116486511684e-09,0.0010188923915848,-0.020204035565257,0.0,0.0,0.0,-0.0088155036792159,60.0,20.031980514526367,0.0,-7.078199359966676e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,9.561728074913844e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07745361328125,0.0,0.0,0.000100690376712,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,7.436985470121726e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,0.0001006901802611,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,0.0004776258138008,286.3036804199219,294.1499938964844,296.17236328125,293.79949951171875,296.11798095703125,296.2129211425781,284.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189005406573,8.074116486511684e-09,0.0010188923915848,-0.020204035565257,0.0,0.0,0.0,-0.0088155036792159,60.0,20.031980514526367,0.0,-7.078199359966676e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,9.552465053275228e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,0.0001005928133963,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,7.429779361700639e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,0.0001005926242214,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0004771631211042,286.2896423339844,294.1499938964844,296.1582336425781,293.7987670898437,296.1188049316406,296.1990661621094,284.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852894697191e-09,0.0010179040255025,-0.0199013222008943,0.0,0.0,0.0,-0.0087582012638449,60.0,19.69566345214844,0.0,-7.06447167431179e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,9.552465053275228e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,0.0001005928133963,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,7.429779361700639e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,0.0001005926242214,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0004771631211042,286.2896423339844,294.1499938964844,296.1582336425781,293.7987670898437,296.1188049316406,296.1990661621094,284.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852894697191e-09,0.0010179040255025,-0.0199013222008943,0.0,0.0,0.0,-0.0087582012638449,60.0,19.69566345214844,0.0,-7.06447167431179e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,9.548477828502656e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,0.0001005508238449,299.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,7.426677620969713e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,0.00010055063467,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0642395019531,0.0,0.0,0.0004769639635924,286.2825927734375,294.1499938964844,296.1511535644531,293.7981872558594,296.1191101074219,296.19219970703125,284.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,19.53521156311035,0.0,-7.058566353634887e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,9.54488423303701e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,0.0001005129743134,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,7.423881470458582e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,0.0001005127851385,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0004767844511661,286.2755432128906,294.1499938964844,296.14410400390625,293.7975158691406,296.119384765625,296.1853332519531,284.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863906859029157e-09,0.0010170948226004,-0.0196535121649503,0.0,0.0,0.0,-0.0087112933397293,60.0,19.38013458251953,0.0,-7.053244388544044e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
