time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,9.538771701045334e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001004485966404,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,7.419126632157713e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001004484074655,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,0.0004764791810885,286.26141357421875,294.1499938964844,296.1298828125,293.7956848144531,296.1196594238281,296.1716003417969,284.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787588351959585e-09,0.0010164421983063,-0.0194536335766315,0.0,0.0,0.0,-0.0086734583601355,60.0,19.08423042297364,0.0,-7.04419562680414e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,9.538771701045334e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001004485966404,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,7.419126632157713e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001004484074655,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,0.0004764791810885,286.26141357421875,294.1499938964844,296.1298828125,293.7956848144531,296.1196594238281,296.1716003417969,284.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787588351959585e-09,0.0010164421983063,-0.0194536335766315,0.0,0.0,0.0,-0.0086734583601355,60.0,19.08423042297364,0.0,-7.04419562680414e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.533955017104744e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,0.000100397861388,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,7.415378786390647e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,0.0001003976794891,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0004762385797221,286.24725341796875,294.1499938964844,296.11553955078125,293.7932434082031,296.11968994140625,296.1578063964844,284.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.727414264024901e-09,0.0010159276425838,-0.0192960370332002,0.0,0.0,0.0,-0.008643627166748,60.0,18.806962966918945,0.0,-7.037064619908051e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.533955017104744e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,0.000100397861388,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,7.415378786390647e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,0.0001003976794891,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0004762385797221,286.24725341796875,294.1499938964844,296.11553955078125,293.7932434082031,296.11968994140625,296.1578063964844,284.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.727414264024901e-09,0.0010159276425838,-0.0192960370332002,0.0,0.0,0.0,-0.008643627166748,60.0,18.806962966918945,0.0,-7.037064619908051e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,9.530286479275674e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,0.0001003592260531,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,7.412525155814365e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0001003590441541,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,0.0004760553711093,286.23309326171875,294.1499938964844,296.1009826660156,293.7900695800781,296.11944580078125,296.1439208984375,284.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155431227758,7.681554059502105e-09,0.0010155354393646,-0.0191759280860424,0.0,0.0,0.0,-0.0086208926513791,60.0,18.54648399353028,0.0,-7.031632520693165e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,9.530286479275674e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,0.0001003592260531,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,7.412525155814365e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0001003590441541,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,0.0004760553711093,286.23309326171875,294.1499938964844,296.1009826660156,293.7900695800781,296.11944580078125,296.1439208984375,284.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155431227758,7.681554059502105e-09,0.0010155354393646,-0.0191759280860424,0.0,0.0,0.0,-0.0086208926513791,60.0,18.54648399353028,0.0,-7.031632520693165e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,9.527609654469416e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0001003310244414,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,7.410442049149424e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,0.0001003308425424,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0004759216972161,286.2189025878906,294.1499938964844,296.0861511230469,293.7861633300781,296.11895751953125,296.1298522949219,284.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152565082535,7.648045752262078e-09,0.0010152488248422,-0.0190881695598363,0.0,0.0,0.0,-0.0086042806506156,60.0,18.30144691467285,0.0,-7.027664850056682e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,9.527609654469416e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0001003310244414,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,7.410442049149424e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,0.0001003308425424,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0004759216972161,286.2189025878906,294.1499938964844,296.0861511230469,293.7861633300781,296.11895751953125,296.1298522949219,284.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152565082535,7.648045752262078e-09,0.0010152488248422,-0.0190881695598363,0.0,0.0,0.0,-0.0086042806506156,60.0,18.30144691467285,0.0,-7.027664850056682e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,9.526588837616146e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,0.000100320270576,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,7.409647514577955e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,0.000100320095953,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,0.0004758707073051,286.2118530273437,294.1499938964844,296.07861328125,293.78387451171875,296.1185913085937,296.12274169921875,284.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635252430304718e-09,0.0010151393944397,-0.0190546624362468,0.0,0.0,0.0,-0.0085979383438825,60.0,18.1856746673584,0.0,-7.02614997294404e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,9.525753557682036e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.0001003114739432,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,7.408997043967247e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,0.0001003112920443,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,0.0004758290015161,286.20477294921875,294.1499938964844,296.07098388671875,293.7814025878906,296.1181640625,296.1155700683594,284.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150574380531,7.624770148595417e-09,0.0010150497546419,-0.0190272089093923,0.0,0.0,0.0,-0.0085927415639162,60.0,18.07373046875,0.0,-7.024909365327403e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,9.524557390250266e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,0.0001002988719847,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,7.408065721392632e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,0.0001002986973617,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.000475769280456,286.1906433105469,294.1499938964844,296.055419921875,293.7757263183594,296.1171264648437,296.1010131835937,284.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149286827072,7.609724406165697e-09,0.0010149211157113,-0.0189878027886152,0.0,0.0,0.0,-0.0085852826014161,60.0,17.904905319213867,0.0,-7.023128034688852e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,9.524557390250266e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,0.0001002988719847,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,7.408065721392632e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,0.0001002986973617,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.000475769280456,286.1906433105469,294.1499938964844,296.055419921875,293.7757263183594,296.1171264648437,296.1010131835937,284.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149286827072,7.609724406165697e-09,0.0010149211157113,-0.0189878027886152,0.0,0.0,0.0,-0.0085852826014161,60.0,17.904905319213867,0.0,-7.023128034688852e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,9.52390837483108e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001002920253085,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,7.407560042338446e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,0.0001002918506856,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0004757368878927,286.17657470703125,294.1499938964844,296.0393981933594,293.76910400390625,296.1158142089844,296.0860900878906,284.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148582514375,7.601492768571916e-09,0.0010148506844416,-0.0189662426710128,0.0,0.0,0.0,-0.0085812015458941,60.0,17.739608764648438,0.0,-7.022153880598125e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,9.52390837483108e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001002920253085,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,7.407560042338446e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,0.0001002918506856,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0004757368878927,286.17657470703125,294.1499938964844,296.0393981933594,293.76910400390625,296.1158142089844,296.0860900878906,284.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148582514375,7.601492768571916e-09,0.0010148506844416,-0.0189662426710128,0.0,0.0,0.0,-0.0085812015458941,60.0,17.739608764648438,0.0,-7.022153880598125e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,9.52385744312778e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0001002914796117,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,7.407519296975806e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0001002913049887,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,0.0004757343558594,286.1625366210937,294.1499938964844,296.0228271484375,293.7614440917969,296.1142272949219,296.07080078125,284.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.600712947919419e-09,0.0010148439323529,-0.0189642012119293,0.0,0.0,0.0,-0.0085808150470256,60.0,17.584701538085938,0.0,-7.022061510042479e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,9.52385744312778e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0001002914796117,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,7.407519296975806e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0001002913049887,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,0.0004757343558594,286.1625366210937,294.1499938964844,296.0228271484375,293.7614440917969,296.1142272949219,296.07080078125,284.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.600712947919419e-09,0.0010148439323529,-0.0189642012119293,0.0,0.0,0.0,-0.0085808150470256,60.0,17.584701538085938,0.0,-7.022061510042479e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,9.524448250886051e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,0.0001002976932795,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,7.407978409901261e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.0001002975259325,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0004757638962473,286.1485595703125,294.1499938964844,296.00567626953125,293.7526550292969,296.1123352050781,296.0550537109375,284.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607932950293161e-09,0.0010149057488888,-0.0189831089228391,0.0,0.0,0.0,-0.0085843941196799,60.0,17.436382293701172,0.0,-7.022916292953596e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,9.524448250886051e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,0.0001002976932795,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,7.407978409901261e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.0001002975259325,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0004757638962473,286.1485595703125,294.1499938964844,296.00567626953125,293.7526550292969,296.1123352050781,296.0550537109375,284.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607932950293161e-09,0.0010149057488888,-0.0189831089228391,0.0,0.0,0.0,-0.0085843941196799,60.0,17.436382293701172,0.0,-7.022916292953596e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,9.524935012450442e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,0.0001003028155537,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,7.408356032101437e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,0.0001003026409307,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,0.0004757882270496,286.1416015625,294.1499938964844,295.9968566894531,293.7478332519531,296.1112976074219,296.0469970703125,284.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.36467742919922,0.0,-7.023625414603887e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,9.525532368570566e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,0.0001003090947051,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,7.408820238197222e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,0.0001003089273581,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,0.0004758180584758,286.1346740722656,294.1499938964844,295.98785400390625,293.74273681640625,296.1101989746094,296.0387878417969,284.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.294403076171875,0.0,-7.024497961083398e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,9.526855137664823e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,0.000100323020888,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,7.409848331008106e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.000100322853541,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,0.0004758841823786,286.120849609375,294.1499938964844,295.9693298339844,293.7315368652344,296.10772705078125,296.0219116210937,284.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637646959324229e-09,0.0010151598835363,-0.0190609320998191,0.0,0.0,0.0,-0.0085991248488426,60.0,17.157913208007812,0.0,-7.026433479495608e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,9.526855137664823e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,0.000100323020888,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,7.409848331008106e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.000100322853541,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,0.0004758841823786,286.120849609375,294.1499938964844,295.9693298339844,293.7315368652344,296.10772705078125,296.0219116210937,284.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637646959324229e-09,0.0010151598835363,-0.0190609320998191,0.0,0.0,0.0,-0.0085991248488426,60.0,17.157913208007812,0.0,-7.026433479495608e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,9.528197551844642e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001003371507977,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,7.410890975734219e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,0.0001003369834506,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.0004759512667078,286.1070861816406,294.1499938964844,295.95001220703125,293.71905517578125,296.10498046875,296.00445556640625,284.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654233691312129e-09,0.0010153017938137,-0.0191043764352798,0.0,0.0,0.0,-0.0086073484271764,60.0,17.025711059570312,0.0,-7.02839741961725e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,9.528197551844642e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001003371507977,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,7.410890975734219e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,0.0001003369834506,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.0004759512667078,286.1070861816406,294.1499938964844,295.95001220703125,293.71905517578125,296.10498046875,296.00445556640625,284.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654233691312129e-09,0.0010153017938137,-0.0191043764352798,0.0,0.0,0.0,-0.0086073484271764,60.0,17.025711059570312,0.0,-7.02839741961725e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,9.529462113277988e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001003504585241,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,7.411873957607895e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,0.0001003502984531,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0004760144511237,286.09344482421875,294.1499938964844,295.93023681640625,293.7040710449219,296.1019287109375,295.9863586425781,284.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669858526071494e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,16.896312713623047,0.0,-7.03024767290117e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,9.529462113277988e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001003504585241,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,7.411873957607895e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,0.0001003502984531,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0004760144511237,286.09344482421875,294.1499938964844,295.93023681640625,293.7040710449219,296.1019287109375,295.9863586425781,284.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669858526071494e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,16.896312713623047,0.0,-7.03024767290117e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,9.531068644719198e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,0.0001003673678496,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,7.413122511934489e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0001003672077786,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0004760947194881,286.07989501953125,294.1499938964844,295.910400390625,293.6855773925781,296.0985412597656,295.9677734375,284.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,16.767623901367188,0.0,-7.032601700984743e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,9.531068644719198e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,0.0001003673678496,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,7.413122511934489e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0001003672077786,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0004760947194881,286.07989501953125,294.1499938964844,295.910400390625,293.6855773925781,296.0985412597656,295.9677734375,284.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,16.767623901367188,0.0,-7.032601700984743e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,9.531954856356606e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.0001003766956273,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,7.413811545120552e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.0001003765355562,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0004761390155181,286.0731506347656,294.1499938964844,295.90045166015625,293.67510986328125,296.09674072265625,295.9583435058594,284.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700719173442394e-09,0.0010156991193071,-0.0192261226475238,0.0,0.0,0.0,-0.0086303930729627,60.0,16.703292846679688,0.0,-7.033901994191184e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,9.532893454888836e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,0.0001003865763777,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,7.414541323669255e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,0.0001003864163067,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,0.0004761859017889,286.0664367675781,294.1499938964844,295.8905029296875,293.6638488769531,296.0948791503906,295.9488220214844,284.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712349869848367e-09,0.0010157986544072,-0.0192565843462944,0.0,0.0,0.0,-0.0086361588910222,60.0,16.638790130615234,0.0,-7.035279736555823e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,9.53486596699804e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0001004073419608,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,7.416074367938563e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,0.0001004071818897,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0004762844473589,286.0531005859375,294.1499938964844,295.8705444335937,293.6390991210937,296.0909118652344,295.9295654296875,284.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.50920867919922,0.0,-7.038176619289517e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,9.53486596699804e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0001004073419608,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,7.416074367938563e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,0.0001004071818897,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0004762844473589,286.0531005859375,294.1499938964844,295.8705444335937,293.6390991210937,296.0909118652344,295.9295654296875,284.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.50920867919922,0.0,-7.038176619289517e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,9.53690687310882e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0001004288205876,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,7.417661254294217e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,0.0001004286677925,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0004763864271808,286.0398864746094,294.1499938964844,295.8505554199219,293.61163330078125,296.086669921875,295.9100341796875,284.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.379043579101562,0.0,-7.04117439909169e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,9.53690687310882e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0001004288205876,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,7.417661254294217e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,0.0001004286677925,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0004763864271808,286.0398864746094,294.1499938964844,295.8505554199219,293.61163330078125,296.086669921875,295.9100341796875,284.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.379043579101562,0.0,-7.04117439909169e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,9.538934682495892e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,0.0001004501682473,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,7.419237226713449e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,0.0001004500154522,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0004764877376146,286.0267944335937,294.1499938964844,295.8305358886719,293.5816345214844,296.0821228027344,295.8903503417969,284.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.248226165771484,0.0,-7.044154415325465e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,9.538934682495892e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,0.0001004501682473,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,7.419237226713449e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,0.0001004500154522,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0004764877376146,286.0267944335937,294.1499938964844,295.8305358886719,293.5816345214844,296.0821228027344,295.8903503417969,284.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.248226165771484,0.0,-7.044154415325465e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,9.54087299760431e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0001004705773084,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,7.420744077535346e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0001004704245133,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0004765845951624,286.0138244628906,294.1499938964844,295.8104553222656,293.5494384765625,296.0772705078125,295.8705139160156,284.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.116756439208984,0.0,-7.047002270610393e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,9.54087299760431e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0001004705773084,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,7.420744077535346e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0001004704245133,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0004765845951624,286.0138244628906,294.1499938964844,295.8104553222656,293.5494384765625,296.0772705078125,295.8705139160156,284.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.116756439208984,0.0,-7.047002270610393e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,9.541781764710322e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0001004801379167,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,7.421450573019683e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,0.0001004799923975,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,0.0004766299971379,286.00738525390625,294.1499938964844,295.8004150390625,293.5325622558594,296.0747375488281,295.86053466796875,284.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531067347427e-09,0.0010167406871914,-0.0195451490581035,0.0,0.0,0.0,-0.0086907800287008,60.0,16.050777435302734,0.0,-7.048338090953622e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
