time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,9.542639600113034e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,0.0001004891746561,299.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,7.422117778332904e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001004890291369,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,0.0004766728670801,286.0010070800781,294.1499938964844,295.79034423828125,293.5152282714844,296.0721435546875,295.8505249023437,284.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833162563031237e-09,0.0010168316075578,-0.0195729937404394,0.0,0.0,0.0,-0.0086960503831505,60.0,15.984718322753906,0.0,-7.049598593766859e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,9.544200293021277e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,0.0001005055964924,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,7.423330680467188e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,0.0001005054509732,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0004767508362419,285.9883117675781,294.1499938964844,295.7702331542969,293.47930908203125,296.0667724609375,295.8305053710937,284.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483996373394e-09,0.0010169969173148,-0.0196235943585634,0.0,0.0,0.0,-0.0087056290358304,60.0,15.852370262145996,0.0,-7.05188938354695e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,9.544200293021277e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,0.0001005055964924,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,7.423330680467188e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,0.0001005054509732,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0004767508362419,285.9883117675781,294.1499938964844,295.7702331542969,293.47930908203125,296.0667724609375,295.8305053710937,284.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483996373394e-09,0.0010169969173148,-0.0196235943585634,0.0,0.0,0.0,-0.0087056290358304,60.0,15.852370262145996,0.0,-7.05188938354695e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,9.545460488880052e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,0.0001005188678391,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,7.424310024362057e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,0.0001005187223199,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.000476813816931,285.9757385253906,294.1499938964844,295.7500915527344,293.4418640136719,296.06109619140625,295.8103942871094,284.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067974925452e-09,0.0010171302128583,-0.0196644086390733,0.0,0.0,0.0,-0.0087133543565869,60.0,15.719526290893556,0.0,-7.053738215745399e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,9.545460488880052e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,0.0001005188678391,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,7.424310024362057e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,0.0001005187223199,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.000476813816931,285.9757385253906,294.1499938964844,295.7500915527344,293.4418640136719,296.06109619140625,295.8103942871094,284.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067974925452e-09,0.0010171302128583,-0.0196644086390733,0.0,0.0,0.0,-0.0087133543565869,60.0,15.719526290893556,0.0,-7.053738215745399e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,9.54598217504099e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0001005243539111,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,7.424715295201167e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.000100524208392,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0004768398939631,285.96881103515625,294.1499938964844,295.7388000488281,293.4203491210937,296.05780029296875,295.79913330078125,284.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.87450105121934e-09,0.0010171851608902,-0.0196812581270933,0.0,0.0,0.0,-0.0087165441364049,60.0,15.645000457763672,0.0,-7.054501338643604e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,9.546383807901292e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,0.0001005285739665,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920288085937,0.0,0.0,7.425027433782816e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,0.0001005284357233,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.0004768599465023,285.9633483886719,294.1499938964844,295.7299194335937,293.4031982421875,296.0552062988281,295.7902526855469,284.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879450869552329e-09,0.0010172275360673,-0.0196942202746868,0.0,0.0,0.0,-0.0087189972400665,60.0,15.586444854736328,0.0,-7.055088246943343e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,9.546893852530049e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,0.0001005339363473,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,7.425423245877028e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0001005337981041,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0004768854414578,285.9510803222656,294.1499938964844,295.7097473144531,293.3635559082031,296.04901123046875,295.77008056640625,285.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885686770237044e-09,0.0010172808542847,-0.0197105538100004,0.0,0.0,0.0,-0.0087220892310142,60.0,15.45335865020752,0.0,-7.055827921931268e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,9.546893852530049e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,0.0001005339363473,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,7.425423245877028e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0001005337981041,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0004768854414578,285.9510803222656,294.1499938964844,295.7097473144531,293.3635559082031,296.04901123046875,295.77008056640625,285.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885686770237044e-09,0.0010172808542847,-0.0197105538100004,0.0,0.0,0.0,-0.0087220892310142,60.0,15.45335865020752,0.0,-7.055827921931268e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,9.546917135594411e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,0.0001005341837299,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,7.425440708175302e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0001005340454867,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,0.000476886605611,285.9450378417969,294.1499938964844,295.6996459960937,293.3434143066406,296.0458068847656,295.760009765625,285.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172906331717,7.885920361161425e-09,0.0010172828333452,-0.0197111628949642,0.0,0.0,0.0,-0.0087222047150135,60.0,15.38696002960205,0.0,-7.055855633097964e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,9.546847286401317e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0001005334415822,299.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,7.425386138493195e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.000100533303339,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.0004768831422552,285.93902587890625,294.1499938964844,295.6895446777344,293.3231506347656,296.0425109863281,295.7499084472656,285.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172823676839,7.884990438355999e-09,0.0010172745678573,-0.0197087284177541,0.0,0.0,0.0,-0.0087217418476939,60.0,15.320746421813965,0.0,-7.05574549897392e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,9.546471119392665e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0001005294761853,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,7.425092917401344e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,0.0001005293379421,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0004768643993884,285.9270935058594,294.1499938964844,295.6693725585937,293.2822570800781,296.0357971191406,295.7297668457031,285.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880195163068038e-09,0.0010172337060794,-0.019696170464158,0.0,0.0,0.0,-0.008719366043806,60.0,15.188697814941406,0.0,-7.055176354242576e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,9.546471119392665e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0001005294761853,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,7.425092917401344e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,0.0001005293379421,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0004768643993884,285.9270935058594,294.1499938964844,295.6693725585937,293.2822570800781,296.0357971191406,295.7297668457031,285.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880195163068038e-09,0.0010172337060794,-0.019696170464158,0.0,0.0,0.0,-0.008719366043806,60.0,15.188697814941406,0.0,-7.055176354242576e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,9.545483044348656e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,0.0001005190642899,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,7.424323121085763e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.0001005189260467,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0004768150392919,285.91534423828125,294.1499938964844,295.649169921875,293.2411499023437,296.0288391113281,295.7096252441406,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867767770619594e-09,0.0010171275353059,-0.0196636226028203,0.0,0.0,0.0,-0.0087132053449749,60.0,15.05739688873291,0.0,-7.05370268860861e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,9.545483044348656e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,0.0001005190642899,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,7.424323121085763e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.0001005189260467,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0004768150392919,285.91534423828125,294.1499938964844,295.649169921875,293.2411499023437,296.0288391113281,295.7096252441406,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867767770619594e-09,0.0010171275353059,-0.0196636226028203,0.0,0.0,0.0,-0.0087132053449749,60.0,15.05739688873291,0.0,-7.05370268860861e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,9.54392526182346e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.0001005026570055,299.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,7.423111674143001e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0001005025187623,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0004767372447531,285.9037475585937,294.1499938964844,295.6289978027344,293.2000427246094,296.0216064453125,295.68951416015625,285.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848251826203523e-09,0.0010169605957344,-0.0196125116199255,0.0,0.0,0.0,-0.0087035307660698,60.0,14.927218437194824,0.0,-7.051387740375503e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,9.54392526182346e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.0001005026570055,299.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,7.423111674143001e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0001005025187623,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0004767372447531,285.9037475585937,294.1499938964844,295.6289978027344,293.2000427246094,296.0216064453125,295.68951416015625,285.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848251826203523e-09,0.0010169605957344,-0.0196125116199255,0.0,0.0,0.0,-0.0087035307660698,60.0,14.927218437194824,0.0,-7.051387740375503e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,9.541791951050982e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,0.0001004801815724,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,7.421451300615445e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,0.0001004800506052,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0004766306956298,285.8923645019531,294.1499938964844,295.6088256835937,293.1591796875,296.01416015625,295.6694641113281,285.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167401051148,7.821559400156275e-09,0.0010167323052883,-0.0195426065474748,0.0,0.0,0.0,-0.0086902976036071,60.0,14.79848861694336,0.0,-7.048222983030429e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,9.541791951050982e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,0.0001004801815724,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,7.421451300615445e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,0.0001004800506052,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0004766306956298,285.8923645019531,294.1499938964844,295.6088256835937,293.1591796875,296.01416015625,295.6694641113281,285.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167401051148,7.821559400156275e-09,0.0010167323052883,-0.0195426065474748,0.0,0.0,0.0,-0.0086902976036071,60.0,14.79848861694336,0.0,-7.048222983030429e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,9.54044662648812e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,0.000100466008007,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,7.420404290314764e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0001004658770398,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0004765634948853,285.88671875,294.1499938964844,295.5987548828125,293.138916015625,296.01031494140625,295.6594543457031,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165957501158,7.804739965422414e-09,0.0010165879502892,-0.0194985549896955,0.0,0.0,0.0,-0.0086819566786289,60.0,14.7349853515625,0.0,-7.046228489571149e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,9.53900525928475e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.0001004508303594,299.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,7.419283065246418e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,0.0001004507066681,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0004764915502164,285.8811340332031,294.1499938964844,295.58868408203125,293.11883544921875,296.00640869140625,295.64947509765625,285.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786732147962994e-09,0.0010164335835725,-0.0194513946771621,0.0,0.0,0.0,-0.008673028089106,60.0,14.67185878753662,0.0,-7.044094019192927e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,9.535823483020069e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0001004173172987,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,7.416807784466073e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001004171863314,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0004763326141983,285.8700561523437,294.1499938964844,295.56854248046875,293.07928466796875,295.99853515625,295.6295166015625,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161020327359,7.746977281897216e-09,0.0010160943493247,-0.0193472746759653,0.0,0.0,0.0,-0.0086533231660723,60.0,14.54664134979248,0.0,-7.0393824103121e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,9.535823483020069e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0001004173172987,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,7.416807784466073e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001004171863314,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0004763326141983,285.8700561523437,294.1499938964844,295.56854248046875,293.07928466796875,295.99853515625,295.6295166015625,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161020327359,7.746977281897216e-09,0.0010160943493247,-0.0193472746759653,0.0,0.0,0.0,-0.0086533231660723,60.0,14.54664134979248,0.0,-7.0393824103121e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,9.531909745419398e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,0.0001003760917228,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,7.413762796204537e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.0001003759680315,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.0004761371237691,285.85919189453125,294.1499938964844,295.5484619140625,293.04071044921875,295.9903869628906,295.6096496582031,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156842181459,7.698105264353217e-09,0.0010156765347346,-0.0192192774266004,0.0,0.0,0.0,-0.0086290957406163,60.0,14.424345016479492,0.0,-7.033592908101127e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,9.531909745419398e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,0.0001003760917228,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,7.413762796204537e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.0001003759680315,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.0004761371237691,285.85919189453125,294.1499938964844,295.5484619140625,293.04071044921875,295.9903869628906,295.6096496582031,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156842181459,7.698105264353217e-09,0.0010156765347346,-0.0192192774266004,0.0,0.0,0.0,-0.0086290957406163,60.0,14.424345016479492,0.0,-7.033592908101127e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,9.528944065095855e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0001003448705887,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,7.411456317640841e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,0.0001003447396215,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,0.0004759890143759,285.8523254394531,294.1499938964844,295.5356140136719,293.0166931152344,295.98504638671875,295.59698486328125,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153676848858,7.661095757782732e-09,0.0010153600014746,-0.0191223472356796,0.0,0.0,0.0,-0.0086107477545738,60.0,14.347307205200195,0.0,-7.029209569964223e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,9.527260408503936e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,0.000100327131804,299.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,7.410145917674527e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,0.0001003270081127,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.0004759049043059,285.8484802246094,294.1499938964844,295.52838134765625,293.0034484863281,295.9820556640625,295.58984375,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151886381208,7.64007346276685e-09,0.0010151810711249,-0.0190672893077135,0.0,0.0,0.0,-0.0086003309115767,60.0,14.303973197937012,0.0,-7.026720538760858e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,9.522309846943244e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,0.0001002749922918,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,7.406294753309339e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056640625,0.0,0.0,0.0001002748686005,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0004756576381623,285.8378601074219,294.1499938964844,295.50836181640625,292.9676818847656,295.9736022949219,295.5700988769531,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578291771892509e-09,0.0010146541753783,-0.0189054775983095,0.0,0.0,0.0,-0.0085697099566459,60.0,14.185880661010742,0.0,-7.019408343467148e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,9.522309846943244e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,0.0001002749922918,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,7.406294753309339e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056640625,0.0,0.0,0.0001002748686005,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0004756576381623,285.8378601074219,294.1499938964844,295.50836181640625,292.9676818847656,295.9736022949219,295.5700988769531,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578291771892509e-09,0.0010146541753783,-0.0189054775983095,0.0,0.0,0.0,-0.0085697099566459,60.0,14.185880661010742,0.0,-7.019408343467148e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,9.519581362837926e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.0001002462595351,299.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,7.404172356473282e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,0.0001002461358439,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,0.0004755213449243,285.8326416015625,294.1499938964844,295.49835205078125,292.950439453125,295.9692687988281,295.5602722167969,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544244340351725e-09,0.0010143604595214,-0.0188163053244352,0.0,0.0,0.0,-0.0085528176277875,60.0,14.128993034362791,0.0,-7.015380276698124e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,9.51675756368786e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0001002165226964,299.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,7.40197574486956e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0001002163990051,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,0.0004753803077619,285.82745361328125,294.1499938964844,295.4883728027344,292.9336853027344,295.96490478515625,295.5504455566406,285.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140666272491,7.50901030244222e-09,0.0010140591766685,-0.0187240242958068,0.0,0.0,0.0,-0.0085353506729006,60.0,14.072808265686035,0.0,-7.011213654095627e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,9.510813833912836e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909240722656,0.0,0.0,0.000100153927633,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,7.397352601401508e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918701171875,0.0,0.0,0.0001001538039417,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0004750834486912,285.81719970703125,294.1499938964844,295.4684143066406,292.9017028808594,295.9560546875,295.5308837890625,285.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.4348580625382965e-09,0.0010134279727935,-0.0185298062860965,0.0,0.0,0.0,-0.0084986044093966,60.0,13.962493896484377,0.0,-7.002446977821819e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,9.510813833912836e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909240722656,0.0,0.0,0.000100153927633,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,7.397352601401508e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918701171875,0.0,0.0,0.0001001538039417,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0004750834486912,285.81719970703125,294.1499938964844,295.4684143066406,292.9017028808594,295.9560546875,295.5308837890625,285.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.4348580625382965e-09,0.0010134279727935,-0.0185298062860965,0.0,0.0,0.0,-0.0084986044093966,60.0,13.962493896484377,0.0,-7.002446977821819e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,9.50434332480654e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,0.000100085781014,299.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,7.392319093924016e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0001000856645987,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,0.000474760250654,285.8070983886719,294.1499938964844,295.4485168457031,292.8720092773437,295.947021484375,295.51141357421875,285.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.35413863139911e-09,0.0010127372806891,-0.0183183923363685,0.0,0.0,0.0,-0.0084585864096879,60.0,13.857457160949709,0.0,-6.992910783765184e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,9.50434332480654e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,0.000100085781014,299.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,7.392319093924016e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0001000856645987,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,0.000474760250654,285.8070983886719,294.1499938964844,295.4485168457031,292.8720092773437,295.947021484375,295.51141357421875,285.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.35413863139911e-09,0.0010127372806891,-0.0183183923363685,0.0,0.0,0.0,-0.0084585864096879,60.0,13.857457160949709,0.0,-6.992910783765184e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,9.49747845879756e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,0.0001000134870992,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,7.386978541035205e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0001000133634079,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,0.0004744173202197,285.7972106933594,294.1499938964844,295.4286804199219,292.8448486328125,295.9377746582031,295.4920654296875,285.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.2685040208853025e-09,0.0010120051447302,-0.0180940981954336,0.0,0.0,0.0,-0.0084161339327692,60.0,13.757244110107422,0.0,-6.982800471178052e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,9.49747845879756e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,0.0001000134870992,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,7.386978541035205e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0001000133634079,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,0.0004744173202197,285.7972106933594,294.1499938964844,295.4286804199219,292.8448486328125,295.9377746582031,295.4920654296875,285.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.2685040208853025e-09,0.0010120051447302,-0.0180940981954336,0.0,0.0,0.0,-0.0084161339327692,60.0,13.757244110107422,0.0,-6.982800471178052e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,9.490234515396878e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,9.99371986836195e-05,299.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,7.381344039458781e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,9.993708226829769e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,0.0004740555013995,285.7874755859375,294.1499938964844,295.4089050292969,292.8204345703125,295.9283752441406,295.4728088378906,285.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178153627052097e-09,0.0010112324962392,-0.0178574528545141,0.0,0.0,0.0,-0.0083713438361883,60.0,13.662515640258787,0.0,-6.972141619598915e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,9.490234515396878e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,9.99371986836195e-05,299.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,7.381344039458781e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,9.993708226829769e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,0.0004740555013995,285.7874755859375,294.1499938964844,295.4089050292969,292.8204345703125,295.9283752441406,295.4728088378906,285.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178153627052097e-09,0.0010112324962392,-0.0178574528545141,0.0,0.0,0.0,-0.0083713438361883,60.0,13.662515640258787,0.0,-6.972141619598915e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
