time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691345214844,0.0,0.0,9.486479393672198e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,9.98976538539864e-05,299.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,7.378423470072448e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,9.98975374386646e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,0.000473867956316,285.7826843261719,294.1499938964844,295.3990478515625,292.8093566894531,295.923583984375,295.4632263183594,285.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010836684145,7.131315982178421e-09,0.0010108295828104,-0.0177347753196954,0.0,0.0,0.0,-0.0083481119945645,60.0,13.618040084838867,0.0,-6.966619991999323e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,9.48265878832899e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,9.985741780837998e-05,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,7.375451241387054e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,9.985730139305816e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,0.0004736770933959,285.7779541015625,294.1499938964844,295.3891906738281,292.799072265625,295.91876220703125,295.45367431640625,285.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083665209961509e-09,0.001010422129184,-0.0176099650561809,0.0,0.0,0.0,-0.0083244889974594,60.0,13.574847221374512,0.0,-6.961003862215875e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,9.474832040723412e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,9.977498120861128e-05,299.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,7.369362720055506e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,9.977487206924708e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,0.0004732861416414,285.7685546875,294.1499938964844,295.3695678710937,292.7809753417969,295.90899658203125,295.43463134765625,285.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860490725659474e-09,0.0010095899924635,-0.0173542778939008,0.0,0.0,0.0,-0.0082761095836758,60.0,13.491631507873535,0.0,-6.949505859665805e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,9.474832040723412e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,9.977498120861128e-05,299.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,7.369362720055506e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,9.977487206924708e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,0.0004732861416414,285.7685546875,294.1499938964844,295.3695678710937,292.7809753417969,295.90899658203125,295.43463134765625,285.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860490725659474e-09,0.0010095899924635,-0.0173542778939008,0.0,0.0,0.0,-0.0082761095836758,60.0,13.491631507873535,0.0,-6.949505859665805e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,9.466756455367432e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,9.96899398160167e-05,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,7.363081385847181e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,9.968983067665248e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,0.0004728827625513,285.7593688964844,294.1499938964844,295.3500061035156,292.7663879394531,295.8990783691406,295.41571044921875,285.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885339409734571e-09,0.001008728519082,-0.0170904882252216,0.0,0.0,0.0,-0.0082261823117733,60.0,13.415756225585938,0.0,-6.937654006833327e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,9.466756455367432e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,9.96899398160167e-05,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,7.363081385847181e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,9.968983067665248e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,0.0004728827625513,285.7593688964844,294.1499938964844,295.3500061035156,292.7663879394531,295.8990783691406,295.41571044921875,285.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885339409734571e-09,0.001008728519082,-0.0170904882252216,0.0,0.0,0.0,-0.0082261823117733,60.0,13.415756225585938,0.0,-6.937654006833327e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,9.460333967581391e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,9.962230251403524e-05,299.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,7.358085713349283e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,9.962219337467104e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.000472561980132,285.7528686523437,294.1499938964844,295.3360900878906,292.75738525390625,295.891845703125,295.4022521972656,285.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.805254137987049e-09,0.0010080426000058,-0.0168807171285152,0.0,0.0,0.0,-0.0081864744424819,60.0,13.364645957946776,0.0,-6.928236473413564e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,9.457812120672315e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,9.959574526874349e-05,299.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,7.356124115176499e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,9.959563612937929e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,0.0004724360187537,285.7503356933594,294.1499938964844,295.3307800292969,292.7540283203125,295.8890075683594,295.3970031738281,285.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077818296849,6.7738095133051965e-09,0.0010077750775963,-0.0167983509600162,0.0,0.0,0.0,-0.0081708934158086,60.0,13.344771385192873,0.0,-6.92454023010214e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,9.448090713704004e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,9.949337254511192e-05,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,7.348562212428078e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,9.949326340574773e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,0.0004719504213426,285.7414855957031,294.1499938964844,295.3121032714844,292.7424011230469,295.8788146972656,295.3786315917969,285.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067436378449,6.652592254852152e-09,0.0010067370021715,-0.0164808370172977,0.0,0.0,0.0,-0.0081107933074235,60.0,13.276867866516112,-0.0,-6.910302374762979e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,9.448090713704004e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,9.949337254511192e-05,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,7.348562212428078e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,9.949326340574773e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,0.0004719504213426,285.7414855957031,294.1499938964844,295.3121032714844,292.7424011230469,295.8788146972656,295.3786315917969,285.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067436378449,6.652592254852152e-09,0.0010067370021715,-0.0164808370172977,0.0,0.0,0.0,-0.0081107933074235,60.0,13.276867866516112,-0.0,-6.910302374762979e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,9.442641749046744e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,9.943598706740886e-05,299.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,7.344323967117816e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,9.943587792804463e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,0.0004716782423201,285.7371520996094,294.1499938964844,295.302978515625,292.7368469238281,295.8736572265625,295.3696594238281,285.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061626089736,6.584657263886129e-09,0.0010061559733003,-0.0163028873503208,0.0,0.0,0.0,-0.0080771138891577,60.0,13.244011878967283,-0.0,-6.902328664182279e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,9.43716659094207e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,9.937833237927408e-05,299.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,7.340065349126235e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,9.937822323990986e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0004714047827292,285.7328491210937,294.1499938964844,295.2939453125,292.7314758300781,295.86846923828125,295.3607177734375,285.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005578553304,6.516398975975335e-09,0.001005572034046,-0.0161240883171558,0.0,0.0,0.0,-0.0080432742834091,60.0,13.211344718933104,-0.0,-6.894322268635733e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,9.426115866517648e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,9.92619534372352e-05,299.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,7.331469532800838e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,9.92618515738286e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,0.0004708527703769,285.72430419921875,294.1499938964844,295.2762756347656,292.72125244140625,295.8580322265625,295.34307861328125,285.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044007794931,6.3786247395114515e-09,0.0010043943766504,-0.0157631896436214,0.0,0.0,0.0,-0.0079749757423996,60.0,13.147011756896973,-0.0,-6.878175184965586e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,9.426115866517648e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,9.92619534372352e-05,299.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,7.331469532800838e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,9.92618515738286e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,0.0004708527703769,285.72430419921875,294.1499938964844,295.2762756347656,292.72125244140625,295.8580322265625,295.34307861328125,285.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044007794931,6.3786247395114515e-09,0.0010043943766504,-0.0157631896436214,0.0,0.0,0.0,-0.0079749757423996,60.0,13.147011756896973,-0.0,-6.878175184965586e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,9.415261592948808e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,9.914764086715876e-05,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,7.32302651158534e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,9.914753900375216e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0004703105660155,285.7159729003906,294.1499938964844,295.2590637207031,292.71160888671875,295.84747314453125,295.32586669921875,285.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032432619482,6.243292549612533e-09,0.0010032370919361,-0.0154086854308843,0.0,0.0,0.0,-0.0079078851267695,60.0,13.08505916595459,-0.0,-6.86233292412908e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,9.415261592948808e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,9.914764086715876e-05,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,7.32302651158534e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,9.914753900375216e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0004703105660155,285.7159729003906,294.1499938964844,295.2590637207031,292.71160888671875,295.84747314453125,295.32586669921875,285.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032432619482,6.243292549612533e-09,0.0010032370919361,-0.0154086854308843,0.0,0.0,0.0,-0.0079078851267695,60.0,13.08505916595459,-0.0,-6.86233292412908e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,9.404942829860374e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,9.903898171614856e-05,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,7.315000402741134e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,9.903887985274196e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0004697951662819,285.70782470703125,294.1499938964844,295.2422180175781,292.7025756835937,295.8368225097656,295.3090515136719,285.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021430207416,6.1146452345894894e-09,0.0010021369671449,-0.0150716844946146,0.0,0.0,0.0,-0.0078441090881824,60.0,13.025426864624023,-0.0,-6.8472900238703e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,9.404942829860374e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,9.903898171614856e-05,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,7.315000402741134e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,9.903887985274196e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0004697951662819,285.70782470703125,294.1499938964844,295.2422180175781,292.7025756835937,295.8368225097656,295.3090515136719,285.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021430207416,6.1146452345894894e-09,0.0010021369671449,-0.0150716844946146,0.0,0.0,0.0,-0.0078441090881824,60.0,13.025426864624023,-0.0,-6.8472900238703e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,9.395772212883458e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,9.89424079307355e-05,299.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,7.307867053896189e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,9.89423060673289e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,0.0004693371010944,285.6998291015625,294.1499938964844,295.2257385253906,292.694091796875,295.8260803222656,295.2926025390625,285.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011651320382,6.000303809372553e-09,0.0010011591948568,-0.0147721553221344,0.0,0.0,0.0,-0.007787425071001,60.0,12.968720436096191,-0.0,-6.833933952066219e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,9.395772212883458e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,9.89424079307355e-05,299.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,7.307867053896189e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,9.89423060673289e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,0.0004693371010944,285.6998291015625,294.1499938964844,295.2257385253906,292.694091796875,295.8260803222656,295.2926025390625,285.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011651320382,6.000303809372553e-09,0.0010011591948568,-0.0147721553221344,0.0,0.0,0.0,-0.007787425071001,60.0,12.968720436096191,-0.0,-6.833933952066219e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,9.391778439749032e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,9.89003456197679e-05,299.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71160888671875,0.0,0.0,7.304760219994932e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,9.89002437563613e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0004691375943366,285.6959228515625,294.1499938964844,295.2176208496094,292.6900329589844,295.8206787109375,295.28448486328125,285.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000739634037,5.950502757201548e-09,0.0010007336968556,-0.0146416947245597,0.0,0.0,0.0,-0.0077627380378544,60.0,12.941741943359377,-0.0,-6.828121001944967e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,9.38814555411227e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,9.886208863463251e-05,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,7.301934238057584e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,9.886198677122592e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,0.0004689561319537,285.6920471191406,294.1499938964844,295.2095947265625,292.6860656738281,295.81524658203125,295.2764587402344,285.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003524366766,5.905195443745015e-09,0.0010003464994952,-0.0145230051130056,0.0,0.0,0.0,-0.0077402787283062,60.0,12.915547370910645,-0.0,-6.822833853448175e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.382013377035035e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,9.879750723484904e-05,299.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,7.297164847841486e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,9.879741264740004e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,0.000468649843242,285.68438720703125,294.1499938964844,295.1936950683594,292.67852783203125,295.8043518066406,295.2605285644531,285.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996976004913,5.828714844113847e-09,0.0009996917797252,-0.0143226524814963,0.0,0.0,0.0,-0.0077023599296808,60.0,12.865184783935549,-0.0,-6.813915121028914e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.382013377035035e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,9.879750723484904e-05,299.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,7.297164847841486e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,9.879741264740004e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,0.000468649843242,285.68438720703125,294.1499938964844,295.1936950683594,292.67852783203125,295.8043518066406,295.2605285644531,285.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996976004913,5.828714844113847e-09,0.0009996917797252,-0.0143226524814963,0.0,0.0,0.0,-0.0077023599296808,60.0,12.865184783935549,-0.0,-6.813915121028914e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,9.378125832881778e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,9.875656542135404e-05,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,7.29414023226127e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,9.875647083390504e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,0.0004684556624852,285.6769104003906,294.1499938964844,295.17803955078125,292.6714172363281,295.7933654785156,295.2447814941406,285.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992826962843,5.780197653848518e-09,0.0009992768755182,-0.0141955530270934,0.0,0.0,0.0,-0.00767830805853,60.0,12.818788528442385,-0.0,-6.808259911394998e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,9.378125832881778e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,9.875656542135404e-05,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,7.29414023226127e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,9.875647083390504e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,0.0004684556624852,285.6769104003906,294.1499938964844,295.17803955078125,292.6714172363281,295.7933654785156,295.2447814941406,285.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992826962843,5.780197653848518e-09,0.0009992768755182,-0.0141955530270934,0.0,0.0,0.0,-0.00767830805853,60.0,12.818788528442385,-0.0,-6.808259911394998e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,9.376624802825972e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,9.87407474895008e-05,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,7.292972441064194e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,9.87406529020518e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0004683806619141,285.6710510253906,294.1499938964844,295.1656494140625,292.6659851074219,295.7845153808594,295.2322692871094,285.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991221595555,5.761428223394205e-09,0.0009991164552047,-0.014146382920444,0.0,0.0,0.0,-0.0076690032146871,60.0,12.78451919555664,-0.0,-6.80607286085433e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,9.376439265906812e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,9.87387975328602e-05,299.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,7.292827649507672e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,9.87387029454112e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,0.000468371406896,285.6695861816406,294.1499938964844,295.1625671386719,292.6646423339844,295.78228759765625,295.2291564941406,285.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991021361202,5.759100751845381e-09,0.0009990964317694,-0.0141402864828705,0.0,0.0,0.0,-0.0076678488403558,60.0,12.7762451171875,-0.0,-6.805802144072004e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,9.377170499647036e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,9.8746495496016e-05,299.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,7.293395901797339e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,9.8746400908567e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,0.000468407961307,285.6624450683594,294.1499938964844,295.1472473144531,292.6582336425781,295.7711486816406,295.2135314941406,285.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991794358938,5.76813619090899e-09,0.0009991736151278,-0.0141639560461044,0.0,0.0,0.0,-0.0076723275706171,60.0,12.737719535827637,-0.0,-6.806854457863666e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,9.377170499647036e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,9.8746495496016e-05,299.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,7.293395901797339e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,9.8746400908567e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,0.000468407961307,285.6624450683594,294.1499938964844,295.1472473144531,292.6582336425781,295.7711486816406,295.2135314941406,285.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991794358938,5.76813619090899e-09,0.0009991736151278,-0.0141639560461044,0.0,0.0,0.0,-0.0076723275706171,60.0,12.737719535827637,-0.0,-6.806854457863666e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,9.378683898830786e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,9.876242256723344e-05,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,7.294573151739314e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,9.876233525574209e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0004684835439547,285.658935546875,294.1499938964844,295.1396484375,292.6551208496094,295.7655639648437,295.20574951171875,285.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993405546993,5.786953138908757e-09,0.0009993347339332,-0.0142132509499788,0.0,0.0,0.0,-0.0076816575601696,60.0,12.72034740447998,-0.0,-6.80904719274622e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,9.380615665577352e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773376464844,0.0,0.0,9.87827661447227e-05,299.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,7.296074909390882e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,9.878267155727372e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,0.0004685800522565,285.6554870605469,294.1499938964844,295.1320495605469,292.652099609375,295.7599182128906,295.1979064941406,285.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995468426495,5.810987246945842e-09,0.0009995410218834,-0.0142762111499905,0.0,0.0,0.0,-0.0076935761608183,60.0,12.70375633239746,-0.0,-6.811848152210588e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,9.38600569497794e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,9.883952589007096e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,7.300267316168174e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,9.883943130262196e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,0.0004688493208959,285.6486511230469,294.1499938964844,295.1169128417969,292.6462097167969,295.7486267089844,295.1822204589844,285.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001193732023,5.878070474807373e-09,0.0010001135524362,-0.0144519479945302,0.0,0.0,0.0,-0.0077268262393772,60.0,12.67292022705078,-0.0,-6.81967051718857e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,9.38600569497794e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,9.883952589007096e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,7.300267316168174e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,9.883943130262196e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,0.0004688493208959,285.6486511230469,294.1499938964844,295.1169128417969,292.6462097167969,295.7486267089844,295.1822204589844,285.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001193732023,5.878070474807373e-09,0.0010001135524362,-0.0144519479945302,0.0,0.0,0.0,-0.0077268262393772,60.0,12.67292022705078,-0.0,-6.81967051718857e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,9.39382953220047e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,9.892191155813634e-05,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,7.306352199520916e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,9.892181697068736e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.000469240185339,285.6419677734375,294.1499938964844,295.1017761230469,292.6405334472656,295.7372741699219,295.1663818359375,285.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009523248299,5.975478778452725e-09,0.0010009463876485,-0.0147071229293942,0.0,0.0,0.0,-0.007775115314871,60.0,12.645879745483398,-0.0,-6.831035648247052e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,9.39382953220047e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,9.892191155813634e-05,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,7.306352199520916e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,9.892181697068736e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.000469240185339,285.6419677734375,294.1499938964844,295.1017761230469,292.6405334472656,295.7372741699219,295.1663818359375,285.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009523248299,5.975478778452725e-09,0.0010009463876485,-0.0147071229293942,0.0,0.0,0.0,-0.007775115314871,60.0,12.645879745483398,-0.0,-6.831035648247052e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,9.403855074197054e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,9.902747842716052e-05,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,7.314149115700275e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,9.902739111566916e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0004697409749496,285.6354675292969,294.1499938964844,295.0866394042969,292.6350402832031,295.725830078125,295.150390625,285.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020199697464,6.1003162521444665e-09,0.0010020137997344,-0.0150341484695672,0.0,0.0,0.0,-0.0078370021656155,60.0,12.622458457946776,-0.0,-6.845615274642114e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,9.403855074197054e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,9.902747842716052e-05,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,7.314149115700275e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,9.902739111566916e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0004697409749496,285.6354675292969,294.1499938964844,295.0866394042969,292.6350402832031,295.725830078125,295.150390625,285.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020199697464,6.1003162521444665e-09,0.0010020137997344,-0.0150341484695672,0.0,0.0,0.0,-0.0078370021656155,60.0,12.622458457946776,-0.0,-6.845615274642114e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,9.41577964113094e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,9.91530396277085e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,7.323423051275313e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,9.915295231621712e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,0.0004703366139438,285.62908935546875,294.1499938964844,295.07147216796875,292.629638671875,295.7142944335937,295.1342163085937,285.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032898280769,6.2488103580449206e-09,0.0010032835416495,-0.0154231395572423,0.0,0.0,0.0,-0.0079106176272034,60.0,12.602258682250977,-0.0,-6.862978807475886e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
