time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,9.41577964113094e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,9.91530396277085e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,7.323423051275313e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,9.915295231621712e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,0.0004703366139438,285.62908935546875,294.1499938964844,295.07147216796875,292.629638671875,295.7142944335937,295.1342163085937,285.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032898280769,6.2488103580449206e-09,0.0010032835416495,-0.0154231395572423,0.0,0.0,0.0,-0.0079106176272034,60.0,12.602258682250977,-0.0,-6.862978807475886e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,9.422522998647764e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,9.922405297402292e-05,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,7.328667561523616e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,9.922395838657394e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0004706734616775,285.6259765625,294.1499938964844,295.0638427734375,292.6269836425781,295.70849609375,295.12603759765625,285.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040081106126,6.332792512608876e-09,0.0010040017077699,-0.0156431328505277,0.0,0.0,0.0,-0.007952251471579,60.0,12.593549728393556,-0.0,-6.872807745139653e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,9.429470082977788e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,9.929720545187593e-05,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,7.334070687647909e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,9.929711814038455e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,0.0004710204957518,285.6229248046875,294.1499938964844,295.0561828613281,292.62432861328125,295.7026672363281,295.1177978515625,285.45703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100474874489,6.4193175219884324e-09,0.0010047423420473,-0.0158697851002216,0.0,0.0,0.0,-0.0079951491206884,60.0,12.585321426391602,-0.0,-6.882942216179799e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,9.443924500374123e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.944941848516464e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,7.345312769757584e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,9.944933117367329e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0004717425617855,285.6168518066406,294.1499938964844,295.0407409667969,292.6190795898437,295.69097900390625,295.1012268066406,285.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006287522614,6.599342849966661e-09,0.0010062808869406,-0.0163413546979427,0.0,0.0,0.0,-0.0080843903124332,60.0,12.569904327392578,-0.0,-6.904051730316496e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,9.443924500374123e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.944941848516464e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,7.345312769757584e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,9.944933117367329e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0004717425617855,285.6168518066406,294.1499938964844,295.0407409667969,292.6190795898437,295.69097900390625,295.1012268066406,285.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006287522614,6.599342849966661e-09,0.0010062808869406,-0.0163413546979427,0.0,0.0,0.0,-0.0080843903124332,60.0,12.569904327392578,-0.0,-6.904051730316496e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,9.459433204028755e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,9.96127346297726e-05,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,7.357374852290377e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.961264731828123e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.0004725172766484,285.6109313964844,294.1499938964844,295.025146484375,292.61383056640625,295.67919921875,295.0844116210937,285.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079394560307,6.7925052249506734e-09,0.0010079325875267,-0.0168473254889249,0.0,0.0,0.0,-0.0081801498308777,60.0,12.556450843811035,-0.0,-6.926737938783847e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,9.459433204028755e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,9.96127346297726e-05,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,7.357374852290377e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.961264731828123e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.0004725172766484,285.6109313964844,294.1499938964844,295.025146484375,292.61383056640625,295.67919921875,295.0844116210937,285.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079394560307,6.7925052249506734e-09,0.0010079325875267,-0.0168473254889249,0.0,0.0,0.0,-0.0081801498308777,60.0,12.556450843811035,-0.0,-6.926737938783847e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,9.473405225435272e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,9.97598544927314e-05,299.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,7.36824149498716e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,9.975976718124002e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,0.0004732151865027,285.6058654785156,294.1499938964844,295.0111999511719,292.6091613769531,295.6687316894531,295.0694580078125,285.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094275930896,6.966520249562791e-09,0.0010094206081703,-0.0173031296581029,0.0,0.0,0.0,-0.0082664163783192,60.0,12.54569149017334,-0.0,-6.947207253915624e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,9.475310798734426e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,9.977992158383132e-05,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,7.369723607553169e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,9.977983427233994e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.0004733103851322,285.6051940917969,294.1499938964844,295.0093078613281,292.6085205078125,295.66729736328125,295.0674133300781,285.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096306214109,6.990255929650857e-09,0.0010096236364915,-0.0173652991652488,0.0,0.0,0.0,-0.0082781836390495,60.0,12.54422378540039,-0.0,-6.950001818495366e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,9.491170203546062e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,9.994692663894966e-05,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,7.382058538496494e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.99468466034159e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.000474102620501,285.5995788574219,294.1499938964844,294.9931945800781,292.6031188964844,295.65533447265625,295.0502014160156,285.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113199241459,7.187793027441103e-09,0.0010113127063959,-0.0178827010095119,0.0,0.0,0.0,-0.0083761112764477,60.0,12.532632827758787,-0.0,-6.973279198518868e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,9.491170203546062e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,9.994692663894966e-05,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,7.382058538496494e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.99468466034159e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.000474102620501,285.5995788574219,294.1499938964844,294.9931945800781,292.6031188964844,295.65533447265625,295.0502014160156,285.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113199241459,7.187793027441103e-09,0.0010113127063959,-0.0178827010095119,0.0,0.0,0.0,-0.0083761112764477,60.0,12.532632827758787,-0.0,-6.973279198518868e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,9.498893632553518e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001000282572931,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,7.388065569102764e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0001000281772576,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0004744884208776,285.59686279296875,294.1499938964844,294.98504638671875,292.6003723144531,295.6492919921875,295.04150390625,285.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121425148099,7.283988523454353e-09,0.0010121351806446,-0.0181346572935581,0.0,0.0,0.0,-0.0084237987175583,60.0,12.526866912841797,-0.0,-6.984628697637163e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,9.50648682191968e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,0.0001001082127913,299.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,7.393970736302435e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0001001081327558,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0004748677310999,285.5941772460937,294.1499938964844,294.976806640625,292.5975952148437,295.6432189941406,295.0327453613281,285.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129507863894,7.378559985227184e-09,0.0010129434522241,-0.0183823574334383,0.0,0.0,0.0,-0.0084706796333193,60.0,12.52104663848877,-0.0,-6.99579558727237e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,9.52129194047302e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,0.0001002641147351,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,7.40548493922688e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,0.0001002640274236,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0004756072594318,285.5888671875,294.1499938964844,294.9600524902344,292.5919189453125,295.63104248046875,295.01513671875,285.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145280975848,7.562951154227449e-09,0.0010145205305889,-0.0188653003424406,0.0,0.0,0.0,-0.0085620926693081,60.0,12.509160041809082,-0.0,-7.017593617320017e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,9.52129194047302e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,0.0001002641147351,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,7.40548493922688e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,0.0001002640274236,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0004756072594318,285.5888671875,294.1499938964844,294.9600524902344,292.5919189453125,295.63104248046875,295.01513671875,285.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145280975848,7.562951154227449e-09,0.0010145205305889,-0.0188653003424406,0.0,0.0,0.0,-0.0085620926693081,60.0,12.509160041809082,-0.0,-7.017593617320017e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,9.534771379549056e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.0001004060541163,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,7.415968866553158e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,0.0001004059740807,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0004762806056533,285.5837097167969,294.1499938964844,294.94293212890625,292.58599853515625,295.6187438964844,294.997314453125,285.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159639641642,7.730831974583907e-09,0.0010159561643376,-0.0193049889057874,0.0,0.0,0.0,-0.0086453184485435,60.0,12.496097564697266,-0.0,-7.037469629267434e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,9.534771379549056e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.0001004060541163,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,7.415968866553158e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,0.0001004059740807,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0004762806056533,285.5837097167969,294.1499938964844,294.94293212890625,292.58599853515625,295.6187438964844,294.997314453125,285.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159639641642,7.730831974583907e-09,0.0010159561643376,-0.0193049889057874,0.0,0.0,0.0,-0.0086453184485435,60.0,12.496097564697266,-0.0,-7.037469629267434e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,9.546861110720783e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0001005333615466,299.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,7.425371586577967e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,0.0001005332815111,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0004768845101352,285.5787048339844,294.1499938964844,294.92535400390625,292.5798645019531,295.6063537597656,294.9792785644531,285.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172515176236,7.881398644826731e-09,0.0010172437177971,-0.0196993220597505,0.0,0.0,0.0,-0.0087199611589312,60.0,12.481608390808104,-0.0,-7.055319173332465e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,9.546861110720783e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0001005333615466,299.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,7.425371586577967e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,0.0001005332815111,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0004768845101352,285.5787048339844,294.1499938964844,294.92535400390625,292.5798645019531,295.6063537597656,294.9792785644531,285.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172515176236,7.881398644826731e-09,0.0010172437177971,-0.0196993220597505,0.0,0.0,0.0,-0.0087199611589312,60.0,12.481608390808104,-0.0,-7.055319173332465e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,9.5571085694246e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.000100641271274,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,7.433341670548543e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,0.0001006411912385,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,0.0004773964174091,285.5738525390625,294.1499938964844,294.9073181152344,292.57342529296875,295.5938415527344,294.9609680175781,285.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183429112657,8.009010343812406e-09,0.0010183348786085,-0.0200335290282964,0.0,0.0,0.0,-0.0087832240387797,60.0,12.46507453918457,-0.0,-7.070465812830663e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,9.5571085694246e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.000100641271274,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,7.433341670548543e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,0.0001006411912385,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,0.0004773964174091,285.5738525390625,294.1499938964844,294.9073181152344,292.57342529296875,295.5938415527344,294.9609680175781,285.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183429112657,8.009010343812406e-09,0.0010183348786085,-0.0200335290282964,0.0,0.0,0.0,-0.0087832240387797,60.0,12.46507453918457,-0.0,-7.070465812830663e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,9.561257320456208e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0001006849561235,299.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,7.436567830154672e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,0.000100684876088,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.000477603636682,285.5715026855469,294.1499938964844,294.89813232421875,292.570068359375,295.5875244140625,294.95172119140625,285.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187838925048,8.060666800702165e-09,0.0010187758598476,-0.0201688129454851,0.0,0.0,0.0,-0.008808827959001,60.0,12.455653190612791,-0.0,-7.07660134935395e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,9.56514777499251e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0001007259197649,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,7.439593900926411e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,0.0001007258397294,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0004777979920618,285.5691833496094,294.1499938964844,294.8887939453125,292.5666198730469,295.5811767578125,294.9423828125,285.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191985638812,8.10910893989103e-09,0.001019190531224,-0.020295675843954,0.0,0.0,0.0,-0.0088328449055552,60.0,12.44584846496582,-0.0,-7.082357456056344e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,9.571449481882156e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0001007922837743,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,7.444494985975325e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,0.0001007922037388,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,0.0004781128081958,285.5646057128906,294.1499938964844,294.86968994140625,292.5594482421875,295.5684509277344,294.923583984375,285.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198720265179,8.18756618059524e-09,0.0010198638774454,-0.0205011423677206,0.0,0.0,0.0,-0.0088717518374323,60.0,12.42455005645752,-0.0,-7.091685461091404e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,9.571449481882156e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0001007922837743,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,7.444494985975325e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,0.0001007922037388,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,0.0004781128081958,285.5646057128906,294.1499938964844,294.86968994140625,292.5594482421875,295.5684509277344,294.923583984375,285.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198720265179,8.18756618059524e-09,0.0010198638774454,-0.0205011423677206,0.0,0.0,0.0,-0.0088717518374323,60.0,12.42455005645752,-0.0,-7.091685461091404e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,9.574592695571482e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0001008253748295,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,7.446938980137929e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.000100825294794,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,0.0004782698233611,285.5602111816406,294.1499938964844,294.8500061035156,292.5518798828125,295.5555419921875,294.9043884277344,285.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202045086771,8.226661130095181e-09,0.0010201962431892,-0.0206035282462835,0.0,0.0,0.0,-0.0088911233469843,60.0,12.399224281311035,-0.0,-7.096335963296951e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,9.574592695571482e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0001008253748295,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,7.446938980137929e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.000100825294794,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,0.0004782698233611,285.5602111816406,294.1499938964844,294.8500061035156,292.5518798828125,295.5555419921875,294.9043884277344,285.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202045086771,8.226661130095181e-09,0.0010201962431892,-0.0206035282462835,0.0,0.0,0.0,-0.0088911233469843,60.0,12.399224281311035,-0.0,-7.096335963296951e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,9.576728916727006e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001008478648145,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,7.448600081261247e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,0.000100847784779,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987243652344,0.0,0.0,0.0004783765180036,285.5561218261719,294.1499938964844,294.8295593261719,292.543212890625,295.54302978515625,294.8853454589844,285.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.253215000308955e-09,0.0010204248828813,-0.0206730663776397,0.0,0.0,0.0,-0.0089042959734797,60.0,12.372167587280272,-0.0,-7.099495746842879e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,9.576814773026854e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0001008487743092,299.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,7.448667020071298e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001008486942737,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,0.0004783808253705,285.5559387207031,294.1499938964844,294.8286437988281,292.5428161621094,295.5425109863281,294.8845520019531,285.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204424615949,8.254286143483114e-09,0.0010204343125224,-0.0206758715212345,0.0,0.0,0.0,-0.0089048277586698,60.0,12.37104034423828,-0.0,-7.09962293399258e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,9.578249591868372e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0001008638791972,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,7.449782424373552e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,0.0001008637991617,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,0.0004784525081049,285.5518798828125,294.1499938964844,294.8046569824219,292.5313720703125,295.5292053222656,294.8632507324219,285.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205932194367,8.2720985616902e-09,0.0010205849539488,-0.0207225196063518,0.0,0.0,0.0,-0.0089136492460966,60.0,12.33725929260254,-0.0,-7.101743193516087e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,9.578249591868372e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0001008638791972,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,7.449782424373552e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,0.0001008637991617,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,0.0004784525081049,285.5518798828125,294.1499938964844,294.8046569824219,292.5313720703125,295.5292053222656,294.8632507324219,285.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205932194367,8.2720985616902e-09,0.0010205849539488,-0.0207225196063518,0.0,0.0,0.0,-0.0089136492460966,60.0,12.33725929260254,-0.0,-7.101743193516087e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,9.578814206179231e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,0.0001008698236546,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,7.450221892213449e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.000100869750895,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,0.0004784807388205,285.5499267578125,294.1499938964844,294.791748046875,292.5247802734375,295.5224304199219,294.8518981933594,285.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206527076661,8.279104513064794e-09,0.0010206443257629,-0.0207408685237169,0.0,0.0,0.0,-0.0089171202853322,60.0,12.318500518798828,-0.0,-7.102576660145132e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,9.579318430041894e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0001008751278277,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,7.450613338733092e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,0.0001008750477922,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,0.00047850588453,285.5480041503906,294.1499938964844,294.7782592773437,292.5177001953125,295.5155944824219,294.8401794433594,285.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207057930529,8.285349295533706e-09,0.001020697527565,-0.020757220685482,0.0,0.0,0.0,-0.0089202150702476,60.0,12.298957824707031,-0.0,-7.103319887846737e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,9.580159530742094e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001008839826681,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,7.451267447322607e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,0.0001008839099085,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.000478547939565,285.5442199707031,294.1499938964844,294.7495422363281,292.5019226074219,295.50177001953125,294.81597900390625,285.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207954328507,8.295776510180985e-09,0.0010207871673628,-0.0207845270633697,0.0,0.0,0.0,-0.0089253867045044,60.0,12.258027076721191,-0.0,-7.10456120600611e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,9.580159530742094e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001008839826681,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,7.451267447322607e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,0.0001008839099085,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.000478547939565,285.5442199707031,294.1499938964844,294.7495422363281,292.5019226074219,295.50177001953125,294.81597900390625,285.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207954328507,8.295776510180985e-09,0.0010207871673628,-0.0207845270633697,0.0,0.0,0.0,-0.0089253867045044,60.0,12.258027076721191,-0.0,-7.10456120600611e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,9.580638288753109e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001008890249067,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,7.451639248756692e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,0.0001008889521472,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855712890625,0.0,0.0,0.0004785718629136,285.54058837890625,294.1499938964844,294.71875,292.4842529296875,295.4875793457031,294.789794921875,285.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208459571003,8.301679343958313e-09,0.0010208376916125,-0.0207999851554632,0.0,0.0,0.0,-0.0089283129200339,60.0,12.21262550354004,-0.0,-7.105263932771777e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,9.580638288753109e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001008890249067,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,7.451639248756692e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,0.0001008889521472,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855712890625,0.0,0.0,0.0004785718629136,285.54058837890625,294.1499938964844,294.71875,292.4842529296875,295.4875793457031,294.789794921875,285.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208459571003,8.301679343958313e-09,0.0010208376916125,-0.0207999851554632,0.0,0.0,0.0,-0.0089283129200339,60.0,12.21262550354004,-0.0,-7.105263932771777e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,9.58085074671544e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,0.0001008912586257,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,7.451804412994534e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841064453125,0.0,0.0,0.0001008911858662,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0004785824858117,285.537109375,294.1499938964844,294.6860046386719,292.4648132324219,295.4730224609375,294.7618408203125,285.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208680760115,8.304266607694899e-09,0.0010208598105236,-0.0208067614585161,0.0,0.0,0.0,-0.0089295962825417,60.0,12.163612365722656,-0.0,-7.105571597776361e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,9.58085074671544e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,0.0001008912586257,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,7.451804412994534e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841064453125,0.0,0.0,0.0001008911858662,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0004785824858117,285.537109375,294.1499938964844,294.6860046386719,292.4648132324219,295.4730224609375,294.7618408203125,285.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208680760115,8.304266607694899e-09,0.0010208598105236,-0.0208067614585161,0.0,0.0,0.0,-0.0089295962825417,60.0,12.163612365722656,-0.0,-7.105571597776361e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
