time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,9.580820187693462e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0001008909312076,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,7.451780402334407e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0001008908584481,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,0.0004785809724126,285.5337829589844,294.1499938964844,294.6514587402344,292.4437561035156,295.45806884765625,294.7320861816406,285.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208643507212,8.303828735733987e-09,0.0010208560852333,-0.0208056140691041,0.0,0.0,0.0,-0.0089293783530592,60.0,12.111234664916992,-0.0,-7.105519728156652e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,9.580820187693462e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0001008909312076,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,7.451780402334407e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0001008908584481,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,0.0004785809724126,285.5337829589844,294.1499938964844,294.6514587402344,292.4437561035156,295.45806884765625,294.7320861816406,285.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208643507212,8.303828735733987e-09,0.0010208560852333,-0.0208056140691041,0.0,0.0,0.0,-0.0089293783530592,60.0,12.111234664916992,-0.0,-7.105519728156652e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,9.580703044775872e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,0.0001008896942948,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,7.451688725268468e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,0.0001008896215353,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,0.0004785751225426,285.5321960449219,294.1499938964844,294.63360595703125,292.43267822265625,295.4504089355469,294.7164001464844,285.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208513122051,8.30233748416731e-09,0.0010208430467173,-0.0208017099648714,0.0,0.0,0.0,-0.0089286379516124,60.0,12.083536148071287,-0.0,-7.10534209247271e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,9.580550977261736e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,0.0001008880935842,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,7.451570127159357e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001008880208246,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,0.0004785675555467,285.5306396484375,294.1499938964844,294.6153259277344,292.4212646484375,295.4426574707031,294.7001953125,285.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208350140601,8.300415466067081e-09,0.0010208267485722,-0.020796675235033,0.0,0.0,0.0,-0.0089276852086186,60.0,12.05520248413086,-0.0,-7.105113297711797e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,9.580146434018388e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,0.000100883822597,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,7.451255078194663e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001008837571134,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.0004785473283845,285.5276184082031,294.1499938964844,294.5777587890625,292.3974914550781,295.4269104003906,294.6671142578125,285.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295312881045902e-09,0.0010207835584878,-0.0207833144813776,0.0,0.0,0.0,-0.0089251585304737,60.0,11.997258186340332,-0.0,-7.104505783672721e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,9.580146434018388e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,0.000100883822597,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,7.451255078194663e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001008837571134,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.0004785473283845,285.5276184082031,294.1499938964844,294.5777587890625,292.3974914550781,295.4269104003906,294.6671142578125,285.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295312881045902e-09,0.0010207835584878,-0.0207833144813776,0.0,0.0,0.0,-0.0089251585304737,60.0,11.997258186340332,-0.0,-7.104505783672721e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,9.579545439919455e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0001008774925139,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,7.450787234120071e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0001008774197543,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,0.0004785172932315,285.52471923828125,294.1499938964844,294.53887939453125,292.37255859375,295.4106750488281,294.6324157714844,285.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207273298874,8.28776602901371e-09,0.0010207190643996,-0.0207635499536991,0.0,0.0,0.0,-0.0089214174076914,60.0,11.9365816116333,-0.0,-7.10360765765472e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,9.579545439919455e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0001008774925139,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,7.450787234120071e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0001008774197543,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,0.0004785172932315,285.52471923828125,294.1499938964844,294.53887939453125,292.37255859375,295.4106750488281,294.6324157714844,285.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207273298874,8.28776602901371e-09,0.0010207190643996,-0.0207635499536991,0.0,0.0,0.0,-0.0089214174076914,60.0,11.9365816116333,-0.0,-7.10360765765472e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,9.57880838541314e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0001008697290671,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,7.450213888660073e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0001008696635835,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0004784805350936,285.5220031738281,294.1499938964844,294.4989318847656,292.3466491699219,295.3939514160156,294.5963439941406,285.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206482838839,8.278532526162508e-09,0.001020640018396,-0.0207393709570169,0.0,0.0,0.0,-0.0089168399572372,60.0,11.873754501342772,-0.0,-7.1025084480425e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,9.57880838541314e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0001008697290671,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,7.450213888660073e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0001008696635835,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0004784805350936,285.5220031738281,294.1499938964844,294.4989318847656,292.3466491699219,295.3939514160156,294.5963439941406,285.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206482838839,8.278532526162508e-09,0.001020640018396,-0.0207393709570169,0.0,0.0,0.0,-0.0089168399572372,60.0,11.873754501342772,-0.0,-7.1025084480425e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,9.577994933351874e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.000100861165265,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,7.449580880347639e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,0.0001008610997814,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,0.0004784399061463,285.5193786621094,294.1499938964844,294.4580078125,292.3199462890625,295.376953125,294.55975341796875,285.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205613216385,8.268345119688547e-09,0.0010205530561506,-0.0207126904278993,0.0,0.0,0.0,-0.0089117903262376,60.0,11.810124397277832,-0.0,-7.101296262135294e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,9.577994933351874e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.000100861165265,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,7.449580880347639e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,0.0001008610997814,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,0.0004784399061463,285.5193786621094,294.1499938964844,294.4580078125,292.3199462890625,295.376953125,294.55975341796875,285.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205613216385,8.268345119688547e-09,0.0010205530561506,-0.0207126904278993,0.0,0.0,0.0,-0.0089117903262376,60.0,11.810124397277832,-0.0,-7.101296262135294e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,9.577513992553575e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.0001008560939226,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,7.449206168530509e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.000100856028439,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,0.0004784158663824,285.5181579589844,294.1499938964844,294.4372253417969,292.30633544921875,295.3680419921875,294.5404052734375,285.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205095168203,8.262317940932462e-09,0.0010205012513324,-0.0206969063729047,0.0,0.0,0.0,-0.0089088007807731,60.0,11.776787757873535,-0.0,-7.100578613972175e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,9.57702795858495e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.0001008509716484,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,7.448827818734571e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657043457031,0.0,0.0,0.0001008509061648,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.0004783915937878,285.5169982910156,294.1499938964844,294.41632080078125,292.2925720214844,295.3590393066406,294.5208740234375,285.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204573627561,8.256234806935936e-09,0.0010204492136836,-0.0206809770315885,0.0,0.0,0.0,-0.0089057851582765,60.0,11.74324893951416,-0.0,-7.099855281467171e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,9.576034790370612e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0001008405088214,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,7.448055112035945e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0001008404433378,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,0.0004783419717568,285.5147399902344,294.1499938964844,294.3739929199219,292.2646789550781,295.3408203125,294.4814453125,285.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203513083979,8.243807414487492e-09,0.00102034304291,-0.020648431032896,0.0,0.0,0.0,-0.0088996244594454,60.0,11.675735473632812,-0.0,-7.09837593149132e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,9.576034790370612e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0001008405088214,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,7.448055112035945e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0001008404433378,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,0.0004783419717568,285.5147399902344,294.1499938964844,294.3739929199219,292.2646789550781,295.3408203125,294.4814453125,285.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203513083979,8.243807414487492e-09,0.00102034304291,-0.020648431032896,0.0,0.0,0.0,-0.0088996244594454,60.0,11.675735473632812,-0.0,-7.09837593149132e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,9.575016156304628e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001008297840598,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,7.44726276025176e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0001008297185762,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,0.000478291127365,285.5126037597656,294.1499938964844,294.33123779296875,292.2364501953125,295.32208251953125,294.4412536621094,285.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231070047770572e-09,0.0010202341945841,-0.0206150747835636,0.0,0.0,0.0,-0.0088933100923895,60.0,11.607500076293944,-0.0,-7.096860343835942e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,9.575016156304628e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001008297840598,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,7.44726276025176e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0001008297185762,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,0.000478291127365,285.5126037597656,294.1499938964844,294.33123779296875,292.2364501953125,295.32208251953125,294.4412536621094,285.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231070047770572e-09,0.0010202341945841,-0.0206150747835636,0.0,0.0,0.0,-0.0088933100923895,60.0,11.607500076293944,-0.0,-7.096860343835942e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,9.574007708579302e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001008191611617,299.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,7.44647768442519e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.0001008190956781,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0004782407486345,285.5106811523437,294.1499938964844,294.2882080078125,292.20806884765625,295.302734375,294.4004821777344,285.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201345430687,8.218449920605053e-09,0.0010201262775808,-0.0205820240080356,0.0,0.0,0.0,-0.0088870543986558,60.0,11.538912773132324,-0.0,-7.095358967035281e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,9.574007708579302e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001008191611617,299.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,7.44647768442519e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.0001008190956781,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0004782407486345,285.5106811523437,294.1499938964844,294.2882080078125,292.20806884765625,295.302734375,294.4004821777344,285.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201345430687,8.218449920605053e-09,0.0010201262775808,-0.0205820240080356,0.0,0.0,0.0,-0.0088870543986558,60.0,11.538912773132324,-0.0,-7.095358967035281e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,9.573028364684431e-05,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0001008088438538,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,7.445715891662985e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0001008087783702,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0004781918250955,285.5088806152344,294.1499938964844,294.2450866699219,292.1796264648437,295.2829895019531,294.3594055175781,285.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200298856943,8.206193946591611e-09,0.0010200216202065,-0.0205499269068241,0.0,0.0,0.0,-0.0088809793815016,60.0,11.470392227172852,-0.0,-7.093901643884237e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,9.573028364684431e-05,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0001008088438538,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,7.445715891662985e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0001008087783702,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0004781918250955,285.5088806152344,294.1499938964844,294.2450866699219,292.1796264648437,295.2829895019531,294.3594055175781,285.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200298856943,8.206193946591611e-09,0.0010200216202065,-0.0205499269068241,0.0,0.0,0.0,-0.0088809793815016,60.0,11.470392227172852,-0.0,-7.093901643884237e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,9.572538692736998e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,0.0001008036851999,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,7.445334631484002e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,0.0001008036197163,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,0.0004781673778779,285.50799560546875,294.1499938964844,294.2235107421875,292.1654357910156,295.2730712890625,294.3388977050781,285.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199777316302,8.200068180030941e-09,0.0010199695825576,-0.0205338839441537,0.0,0.0,0.0,-0.008877944201231,60.0,11.436203956604004,-0.0,-7.093172627037347e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,9.5720672106836e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001007987157208,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,7.444967923220247e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,0.0001007986575132,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.0004781438328791,285.5071105957031,294.1499938964844,294.2019958496094,292.1513061523437,295.2630615234375,294.3182983398437,285.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199273237958,8.194168898967291e-09,0.0010199191747233,-0.0205184370279312,0.0,0.0,0.0,-0.0088750198483467,60.0,11.402091026306152,-0.0,-7.092471321357152e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,9.571177361067384e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0001007893515634,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,7.444275979651138e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0001007892860798,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0004780994204338,285.5054626464844,294.1499938964844,294.1591491699219,292.123291015625,295.24285888671875,294.27703857421875,285.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198318632319,8.183037358833191e-09,0.0010198237141594,-0.0204892847687006,0.0,0.0,0.0,-0.0088694998994469,60.0,11.334052085876465,-0.0,-7.091146869697695e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,9.571177361067384e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0001007893515634,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,7.444275979651138e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0001007892860798,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0004780994204338,285.5054626464844,294.1499938964844,294.1591491699219,292.123291015625,295.24285888671875,294.27703857421875,285.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198318632319,8.183037358833191e-09,0.0010198237141594,-0.0204892847687006,0.0,0.0,0.0,-0.0088694998994469,60.0,11.334052085876465,-0.0,-7.091146869697695e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,9.570404654368758e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,0.0001007812097668,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,7.443674257956445e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,0.0001007811515592,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,0.0004780608287546,285.50390625,294.1499938964844,294.1166687011719,292.0957336425781,295.2223205566406,294.2356262207031,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197490919381,8.173359766772137e-09,0.0010197409428656,-0.020463939756155,0.0,0.0,0.0,-0.0088647026568651,60.0,11.266535758972168,-0.0,-7.0899965010085e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,9.570404654368758e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,0.0001007812097668,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,7.443674257956445e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,0.0001007811515592,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,0.0004780608287546,285.50390625,294.1499938964844,294.1166687011719,292.0957336425781,295.2223205566406,294.2356262207031,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197490919381,8.173359766772137e-09,0.0010197409428656,-0.020463939756155,0.0,0.0,0.0,-0.0088647026568651,60.0,11.266535758972168,-0.0,-7.0899965010085e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,9.569768008077516e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0001007745013339,299.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,7.44317876524292e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.0001007744358503,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.0004780290182679,285.50244140625,294.1499938964844,294.0747375488281,292.0687866210937,295.2014465332031,294.1942443847656,285.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196808725595,8.165375930957453e-09,0.001019672723487,-0.0204430315643548,0.0,0.0,0.0,-0.008860744535923,60.0,11.199862480163574,-0.0,-7.08904650537079e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,9.569768008077516e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0001007745013339,299.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,7.44317876524292e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.0001007744358503,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.0004780290182679,285.50244140625,294.1499938964844,294.0747375488281,292.0687866210937,295.2014465332031,294.1942443847656,285.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196808725595,8.165375930957453e-09,0.001019672723487,-0.0204430315643548,0.0,0.0,0.0,-0.008860744535923,60.0,11.199862480163574,-0.0,-7.08904650537079e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,9.569248504703864e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,0.0001007690298138,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,7.442774949595332e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001007689716061,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0004780031158588,285.5010681152344,294.1499938964844,294.0335693359375,292.0426025390625,295.180419921875,294.1529235839844,285.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158858477713693e-09,0.0010196167277172,-0.0204259622842073,0.0,0.0,0.0,-0.0088575119152665,60.0,11.133596420288086,-0.0,-7.08827201378881e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,9.569248504703864e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,0.0001007690298138,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,7.442774949595332e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001007689716061,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0004780031158588,285.5010681152344,294.1499938964844,294.0335693359375,292.0426025390625,295.180419921875,294.1529235839844,285.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158858477713693e-09,0.0010196167277172,-0.0204259622842073,0.0,0.0,0.0,-0.0088575119152665,60.0,11.133596420288086,-0.0,-7.08827201378881e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,9.569152462063356e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0001007680184557,299.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,7.442700007231906e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,0.000100767960248,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0004779983137268,285.5004577636719,294.1499938964844,294.0132751464844,292.02984619140625,295.1696472167969,294.132568359375,285.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019614865072,8.157636344208186e-09,0.0010196067159995,-0.0204227622598409,0.0,0.0,0.0,-0.0088569084182381,60.0,11.10194492340088,-0.0,-7.088126352527979e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,9.56906151259318e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001007670507533,299.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,7.442628702847287e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,0.0001007669925456,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0004779937444254,285.4998779296875,294.1499938964844,293.9932556152344,292.0173645019531,295.1588439941406,294.1122131347656,285.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196052026003,8.156477271370477e-09,0.0010195970535278,-0.0204197280108928,0.0,0.0,0.0,-0.0088563356548547,60.0,11.07044506072998,-0.0,-7.087988507237243e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,9.56900039454922e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.000100766410469,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,7.442580681527033e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,0.0001007663522614,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0004779907176271,285.4987487792969,294.1499938964844,293.9540100097656,291.9931945800781,295.1371154785156,294.0716857910156,285.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019597868435,8.155669917186971e-09,0.0010195896029472,-0.0204176120460033,0.0,0.0,0.0,-0.0088559323921799,60.0,11.00838851928711,-0.0,-7.087892583967914e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,9.56900039454922e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.000100766410469,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,7.442580681527033e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,0.0001007663522614,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0004779907176271,285.4987487792969,294.1499938964844,293.9540100097656,291.9931945800781,295.1371154785156,294.0716857910156,285.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019597868435,8.155669917186971e-09,0.0010195896029472,-0.0204176120460033,0.0,0.0,0.0,-0.0088559323921799,60.0,11.00838851928711,-0.0,-7.087892583967914e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,9.569237590767445e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.0001007689061225,299.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,7.442765490850434e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,0.0001007688479148,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,0.0004780025919899,285.49774169921875,294.1499938964844,293.9159851074219,291.97027587890625,295.1150817871094,294.03204345703125,285.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196228977292,8.158579589689907e-09,0.0010196147486567,-0.0204252339899539,0.0,0.0,0.0,-0.0088573759421706,60.0,10.94864273071289,-0.0,-7.088238618280229e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,9.569237590767445e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.0001007689061225,299.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,7.442765490850434e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,0.0001007688479148,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,0.0004780025919899,285.49774169921875,294.1499938964844,293.9159851074219,291.97027587890625,295.1150817871094,294.03204345703125,285.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196228977292,8.158579589689907e-09,0.0010196147486567,-0.0204252339899539,0.0,0.0,0.0,-0.0088573759421706,60.0,10.94864273071289,-0.0,-7.088238618280229e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,9.569751273375005e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.000100774304883,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,7.443164213327691e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,0.0001007742466754,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,0.0004780282324645,285.4968566894531,294.1499938964844,293.8793334960937,291.94879150390625,295.09283447265625,293.9931640625,285.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196771472692,8.164927400855504e-09,0.0010196689981967,-0.0204418562352657,0.0,0.0,0.0,-0.0088605228811502,60.0,10.891430854797363,-0.0,-7.088993214665609e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
