time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,9.569751273375005e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.000100774304883,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,7.443164213327691e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,0.0001007742466754,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,0.0004780282324645,285.4968566894531,294.1499938964844,293.8793334960937,291.94879150390625,295.09283447265625,293.9931640625,285.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196771472692,8.164927400855504e-09,0.0010196689981967,-0.0204418562352657,0.0,0.0,0.0,-0.0088605228811502,60.0,10.891430854797363,-0.0,-7.088993214665609e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.57058509811759e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,0.0001007830869639,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,7.443812501151115e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0001007830287562,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,0.0004780698800459,285.4960632324219,294.1499938964844,293.84423828125,291.9288635253906,295.07037353515625,293.955322265625,285.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197656229138,8.175272903088171e-09,0.0010197574738413,-0.0204689484089612,0.0,0.0,0.0,-0.008865650743246,60.0,10.837203979492188,-0.0,-7.090223874683943e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.57058509811759e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,0.0001007830869639,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,7.443812501151115e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0001007830287562,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,0.0004780698800459,285.4960632324219,294.1499938964844,293.84423828125,291.9288635253906,295.07037353515625,293.955322265625,285.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197656229138,8.175272903088171e-09,0.0010197574738413,-0.0204689484089612,0.0,0.0,0.0,-0.008865650743246,60.0,10.837203979492188,-0.0,-7.090223874683943e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,9.571160626364872e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,0.0001007891478366,299.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,7.444259972544387e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001007890896289,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,0.0004780986637342,285.4957275390625,294.1499938964844,293.82733154296875,291.9195251464844,295.0590515136719,293.9369506835937,285.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019827206619,8.182422739366757e-09,0.0010198189411312,-0.0204876735806465,0.0,0.0,0.0,-0.0088691981509327,60.0,10.811663627624512,-0.0,-7.091073683795912e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,9.571799455443396e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0001007958708214,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,7.444756920449436e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001007958198897,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.0004781305615324,285.49542236328125,294.1499938964844,293.8108825683594,291.9106750488281,295.0476989746094,293.9188232421875,285.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019895193167,8.190360389903617e-09,0.0010198870440945,-0.020508462563157,0.0,0.0,0.0,-0.0088731339201331,60.0,10.786775588989258,-0.0,-7.092017995091737e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,9.573272836860268e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,0.000100811390439,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,7.44590288377367e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,0.0001008113322313,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0004782041942235,285.4948425292969,294.1499938964844,293.7794189453125,291.89434814453125,295.02496337890625,293.8832397460937,285.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200513061136,8.208674628917834e-09,0.0010200430406257,-0.0205564238131046,0.0,0.0,0.0,-0.0088822105899453,60.0,10.73876667022705,-0.0,-7.094196519119579e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,9.573272836860268e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,0.000100811390439,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,7.44590288377367e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,0.0001008113322313,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0004782041942235,285.4948425292969,294.1499938964844,293.7794189453125,291.89434814453125,295.02496337890625,293.8832397460937,285.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200513061136,8.208674628917834e-09,0.0010200430406257,-0.0205564238131046,0.0,0.0,0.0,-0.0088822105899453,60.0,10.73876667022705,-0.0,-7.094196519119579e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,9.575184230925517e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0001008315084618,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,7.447388634318486e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0001008314575301,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0004782996547874,285.4944152832031,294.1499938964844,293.75,291.880126953125,295.0020751953125,293.849365234375,285.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202544508501,8.232443171607429e-09,0.0010202461853623,-0.0206186696887016,0.0,0.0,0.0,-0.0088939927518367,60.0,10.695318222045898,-0.0,-7.097023768665167e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,9.575184230925517e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0001008315084618,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,7.447388634318486e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0001008314575301,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0004782996547874,285.4944152832031,294.1499938964844,293.75,291.880126953125,295.0020751953125,293.849365234375,285.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202544508501,8.232443171607429e-09,0.0010202461853623,-0.0206186696887016,0.0,0.0,0.0,-0.0088939927518367,60.0,10.695318222045898,-0.0,-7.097023768665167e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,9.577304444974288e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,0.0001008538310998,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,7.44903736631386e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0001008537801681,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0004784055636264,285.4940795898437,294.1499938964844,293.721923828125,291.8681030273437,294.9790954589844,293.8167419433594,285.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204799473285,8.258811412531486e-09,0.0010204716818407,-0.020687723532319,0.0,0.0,0.0,-0.0089070638641715,60.0,10.655831336975098,-0.0,-7.100161525386285e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,9.577304444974288e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,0.0001008538310998,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,7.44903736631386e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0001008537801681,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0004784055636264,285.4940795898437,294.1499938964844,293.721923828125,291.8681030273437,294.9790954589844,293.8167419433594,285.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204799473285,8.258811412531486e-09,0.0010204716818407,-0.020687723532319,0.0,0.0,0.0,-0.0089070638641715,60.0,10.655831336975098,-0.0,-7.100161525386285e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,9.579556353855878e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001008775434456,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,7.450788689311594e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,0.0001008774925139,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,0.0004785180499311,285.49383544921875,294.1499938964844,293.6943359375,291.8582763671875,294.9560546875,293.7853088378906,285.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207192972302,8.286827224424087e-09,0.0010207110317423,-0.0207610893994569,0.0,0.0,0.0,-0.0089209517464041,60.0,10.620490074157717,-0.0,-7.103496102445207e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,9.579556353855878e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001008775434456,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,7.450788689311594e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,0.0001008774925139,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,0.0004785180499311,285.49383544921875,294.1499938964844,293.6943359375,291.8582763671875,294.9560546875,293.7853088378906,285.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207192972302,8.286827224424087e-09,0.0010207110317423,-0.0207610893994569,0.0,0.0,0.0,-0.0089209517464041,60.0,10.620490074157717,-0.0,-7.103496102445207e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,9.58071177592501e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0001008897088468,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,7.451687270076945e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0001008896579151,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,0.0004785757628269,285.4937744140625,294.1499938964844,293.6807556152344,291.8541564941406,294.9444885253906,293.7701110839844,285.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208423482254,8.301200615790094e-09,0.0010208339663222,-0.0207987334579229,0.0,0.0,0.0,-0.0089280782267451,60.0,10.60476303100586,-0.0,-7.105207089352916e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,9.581874473951756e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0001009019470075,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,7.452590944012627e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.0001009018960758,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0004786338540725,285.4937438964844,294.1499938964844,293.66729736328125,291.8505554199219,294.9328918457031,293.7550964355469,285.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209659812971,8.31566548953333e-09,0.0010209577158093,-0.0208366122096776,0.0,0.0,0.0,-0.008935248479247,60.0,10.589848518371582,-0.0,-7.106928734401663e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,9.584209328750148e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,0.0001009265324682,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,7.454407023033127e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0001009264815365,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,0.000478750502225,285.49371337890625,294.1499938964844,293.6407470703125,291.84478759765625,294.90972900390625,293.7254638671875,285.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212142951786,8.344715141106462e-09,0.0010212059132754,-0.0209126863628625,0.0,0.0,0.0,-0.0089496485888957,60.0,10.56169319152832,-0.0,-7.110387656439343e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,9.584209328750148e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,0.0001009265324682,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,7.454407023033127e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0001009264815365,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,0.000478750502225,285.49371337890625,294.1499938964844,293.6407470703125,291.84478759765625,294.90972900390625,293.7254638671875,285.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212142951786,8.344715141106462e-09,0.0010212059132754,-0.0209126863628625,0.0,0.0,0.0,-0.0089496485888957,60.0,10.56169319152832,-0.0,-7.110387656439343e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,9.586531086824834e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,0.0001009509796858,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,7.456212188117206e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0001009509360301,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,0.0004788664809893,285.4938049316406,294.1499938964844,293.61474609375,291.8408508300781,294.886474609375,293.6966552734375,285.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214613284915,8.373602256028791e-09,0.0010214529465883,-0.0209883358329534,0.0,0.0,0.0,-0.0089639695361256,60.0,10.53728199005127,-0.0,-7.113828814908629e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,9.586531086824834e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,0.0001009509796858,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,7.456212188117206e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0001009509360301,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,0.0004788664809893,285.4938049316406,294.1499938964844,293.61474609375,291.8408508300781,294.886474609375,293.6966552734375,285.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214613284915,8.373602256028791e-09,0.0010214529465883,-0.0209883358329534,0.0,0.0,0.0,-0.0089639695361256,60.0,10.53728199005127,-0.0,-7.113828814908629e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.588800458004698e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001009748812066,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,7.457977335434407e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,0.0001009748302749,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0004789798695128,285.4939880371094,294.1499938964844,293.5892639160156,291.8386535644531,294.8631896972656,293.6686096191406,285.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021702773869,8.401838336169476e-09,0.0010216942755505,-0.0210622791200876,0.0,0.0,0.0,-0.0089779673144221,60.0,10.516304969787598,-0.0,-7.11719252421972e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.588800458004698e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001009748812066,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,7.457977335434407e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,0.0001009748302749,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0004789798695128,285.4939880371094,294.1499938964844,293.5892639160156,291.8386535644531,294.8631896972656,293.6686096191406,285.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021702773869,8.401838336169476e-09,0.0010216942755505,-0.0210622791200876,0.0,0.0,0.0,-0.0089779673144221,60.0,10.516304969787598,-0.0,-7.11719252421972e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,9.590982517693192e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,0.0001009978514048,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,7.459674088750035e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0001009978004731,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.000479088834254,285.4942932128906,294.1499938964844,293.5643310546875,291.83807373046875,294.83990478515625,293.64129638671875,285.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219347896054,8.428980180497092e-09,0.0010219264077022,-0.0211333576589822,0.0,0.0,0.0,-0.0089914230629801,60.0,10.498512268066406,-0.0,-7.1204269147529e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,9.590982517693192e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,0.0001009978514048,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,7.459674088750035e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0001009978004731,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.000479088834254,285.4942932128906,294.1499938964844,293.5643310546875,291.83807373046875,294.83990478515625,293.64129638671875,285.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219347896054,8.428980180497092e-09,0.0010219264077022,-0.0211333576589822,0.0,0.0,0.0,-0.0089914230629801,60.0,10.498512268066406,-0.0,-7.1204269147529e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,9.592014248482884e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.0001010087144095,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,7.460476626874879e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0001010086707537,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0004791403771378,285.4944763183594,294.1499938964844,293.55206298828125,291.8383483886719,294.8282165527344,293.6279602050781,285.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220444528385,8.441815246840179e-09,0.0010220360709354,-0.0211669690907001,0.0,0.0,0.0,-0.0089977849274873,60.0,10.491089820861816,-0.0,-7.121956002720253e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,9.59301760303788e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0001010192791,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,7.46125660953112e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0001010192354442,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,0.0004791905230376,285.49468994140625,294.1499938964844,293.5399169921875,291.8389892578125,294.8165588378906,293.6147766113281,285.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221510892733,8.454297706350644e-09,0.0010221427073702,-0.021199656650424,0.0,0.0,0.0,-0.0090039726346731,60.0,10.484281539916992,-0.0,-7.123443879208935e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,9.594947914592922e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.0001010396081255,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,7.462758367182687e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,0.0001010395644698,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,0.0004792869731318,285.49517822265625,294.1499938964844,293.5160827636719,291.84130859375,294.793212890625,293.5887451171875,285.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223566787317,8.478314050819336e-09,0.0010223481804132,-0.0212625488638877,0.0,0.0,0.0,-0.0090158795937895,60.0,10.47189235687256,-0.0,-7.126307366434048e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,9.594947914592922e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.0001010396081255,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,7.462758367182687e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,0.0001010395644698,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,0.0004792869731318,285.49517822265625,294.1499938964844,293.5160827636719,291.84130859375,294.793212890625,293.5887451171875,285.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223566787317,8.478314050819336e-09,0.0010223481804132,-0.0212625488638877,0.0,0.0,0.0,-0.0090158795937895,60.0,10.47189235687256,-0.0,-7.126307366434048e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,9.596679592505096e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,0.0001010578416753,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,7.464104419341311e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.0001010577907436,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0004793734406121,285.4957580566406,294.1499938964844,293.4927673339844,291.8448791503906,294.7698669433594,293.5633850097656,285.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225408477708,8.499844383891286e-09,0.0010225323494523,-0.0213189292699098,0.0,0.0,0.0,-0.0090265525504946,60.0,10.462160110473633,-0.0,-7.128873846795615e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,9.596679592505096e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,0.0001010578416753,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,7.464104419341311e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.0001010577907436,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0004793734406121,285.4957580566406,294.1499938964844,293.4927673339844,291.8448791503906,294.7698669433594,293.5633850097656,285.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225408477708,8.499844383891286e-09,0.0010225323494523,-0.0213189292699098,0.0,0.0,0.0,-0.0090265525504946,60.0,10.462160110473633,-0.0,-7.128873846795615e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,9.598203178029507e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.0001010738778859,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,7.4652889452409e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0001010738342301,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,0.0004794495471287,285.4964294433594,294.1499938964844,293.4700012207031,291.849609375,294.7465515136719,293.53863525390625,285.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227028978988,8.51878745322665e-09,0.001022694283165,-0.0213685370981693,0.0,0.0,0.0,-0.009035944007337,60.0,10.454781532287598,-0.0,-7.131133372695332e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,9.598203178029507e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.0001010738778859,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,7.4652889452409e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0001010738342301,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,0.0004794495471287,285.4964294433594,294.1499938964844,293.4700012207031,291.849609375,294.7465515136719,293.53863525390625,285.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227028978988,8.51878745322665e-09,0.001022694283165,-0.0213685370981693,0.0,0.0,0.0,-0.009035944007337,60.0,10.454781532287598,-0.0,-7.131133372695332e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,9.599499026080592e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0001010875275824,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,7.466297392966226e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0001010874839266,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,0.0004795143322553,285.4972229003906,294.1499938964844,293.44781494140625,291.8553771972656,294.7232360839844,293.5145263671875,285.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228406172245,8.53489989793843e-09,0.001022832118906,-0.0214107315987348,0.0,0.0,0.0,-0.0090439319610595,60.0,10.449496269226074,-0.0,-7.133054680252826e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,9.599499026080592e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0001010875275824,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,7.466297392966226e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0001010874839266,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,0.0004795143322553,285.4972229003906,294.1499938964844,293.44781494140625,291.8553771972656,294.7232360839844,293.5145263671875,285.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228406172245,8.53489989793843e-09,0.001022832118906,-0.0214107315987348,0.0,0.0,0.0,-0.0090439319610595,60.0,10.449496269226074,-0.0,-7.133054680252826e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,9.600026533007622e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.000101093086414,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,7.466707029379904e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,0.0001010930354823,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0004795406712219,285.4976501464844,294.1499938964844,293.4369201660156,291.858642578125,294.71160888671875,293.5027770996094,285.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228966129943,8.541455542854237e-09,0.0010228879982605,-0.0214278977364301,0.0,0.0,0.0,-0.0090471804141998,60.0,10.44779109954834,-0.0,-7.133836987804898e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,9.600505291018636e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,0.0001010981213767,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,7.46707955840975e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0001010980777209,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,0.0004795645945705,285.49810791015625,294.1499938964844,293.4261779785156,291.8620910644531,294.6999816894531,293.4911804199219,285.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229472536593,8.54739834466045e-09,0.0010229387553408,-0.0214434601366519,0.0,0.0,0.0,-0.0090501261875033,60.0,10.446463584899902,-0.0,-7.134545398912452e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,9.601336205378176e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0001011068670777,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,7.46772566344589e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,0.000101106823422,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0004796060966327,285.4990539550781,294.1499938964844,293.4051513671875,291.86962890625,294.6767272949219,293.46826171875,285.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230357293039,8.557712760648428e-09,0.0010230271145701,-0.0214704703539609,0.0,0.0,0.0,-0.0090552410110831,60.0,10.444543838500977,-0.0,-7.135776058930787e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,9.601336205378176e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0001011068670777,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,7.46772566344589e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,0.000101106823422,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0004796060966327,285.4990539550781,294.1499938964844,293.4051513671875,291.86962890625,294.6767272949219,293.46826171875,285.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230357293039,8.557712760648428e-09,0.0010230271145701,-0.0214704703539609,0.0,0.0,0.0,-0.0090552410110831,60.0,10.444543838500977,-0.0,-7.135776058930787e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,9.601847705198452e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001011122512863,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,7.468122930731624e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.0001011122076306,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.0004796316497959,285.5001220703125,294.1499938964844,293.3846740722656,291.8778686523437,294.6535339355469,293.44598388671875,285.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230899788439,8.564046360959311e-09,0.0010230813641101,-0.0214870553463697,0.0,0.0,0.0,-0.0090583804994821,60.0,10.444122314453123,-0.0,-7.136532076401636e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,9.601847705198452e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001011122512863,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,7.468122930731624e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.0001011122076306,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.0004796316497959,285.5001220703125,294.1499938964844,293.3846740722656,291.8778686523437,294.6535339355469,293.44598388671875,285.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230899788439,8.564046360959311e-09,0.0010230813641101,-0.0214870553463697,0.0,0.0,0.0,-0.0090583804994821,60.0,10.444122314453123,-0.0,-7.136532076401636e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
