time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,9.602031059330328e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.0001011141794151,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,7.468264811905101e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0001011141357594,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,0.0004796408175025,285.5012512207031,294.1499938964844,293.36474609375,291.88671875,294.6304016113281,293.42431640625,285.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023109187372,8.56629522871799e-09,0.0010231005726382,-0.0214929450303316,0.0,0.0,0.0,-0.0090594962239265,60.0,10.444926261901855,-0.0,-7.13679995101302e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,9.602031059330328e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.0001011141794151,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,7.468264811905101e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0001011141357594,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,0.0004796408175025,285.5012512207031,294.1499938964844,293.36474609375,291.88671875,294.6304016113281,293.42431640625,285.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023109187372,8.56629522871799e-09,0.0010231005726382,-0.0214929450303316,0.0,0.0,0.0,-0.0090594962239265,60.0,10.444926261901855,-0.0,-7.13679995101302e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,9.601840429240838e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0001011121712508,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,7.468117109965533e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0001011121275951,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0004796313005499,285.50250244140625,294.1499938964844,293.345458984375,291.8960266113281,294.6073303222656,293.4032897949219,285.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102308858186,8.563888265200603e-09,0.0010230800835415,-0.0214866418391466,0.0,0.0,0.0,-0.0090583022683858,60.0,10.446696281433104,-0.0,-7.13651289174777e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,9.601840429240838e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0001011121712508,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,7.468117109965533e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0001011121275951,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0004796313005499,285.50250244140625,294.1499938964844,293.345458984375,291.8960266113281,294.6073303222656,293.4032897949219,285.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102308858186,8.563888265200603e-09,0.0010230800835415,-0.0214866418391466,0.0,0.0,0.0,-0.0090583022683858,60.0,10.446696281433104,-0.0,-7.13651289174777e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,9.601541387382896e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,0.0001011090207612,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,7.467884279321879e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0001011089771054,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0004796163702849,285.5031433105469,294.1499938964844,293.33599853515625,291.9008483886719,294.5958557128906,293.39306640625,285.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230564512312,8.560141040447888e-09,0.0010230478364974,-0.0214768275618553,0.0,0.0,0.0,-0.0090564442798495,60.0,10.4479398727417,-0.0,-7.136065960366977e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,9.601161582395434e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.0001011050189845,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,7.467588147846982e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001011049753287,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0004795973945874,285.5038452148437,294.1499938964844,293.32672119140625,291.90576171875,294.5843811035156,293.3830261230469,285.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230155894532,8.555391062259332e-09,0.0010230069747194,-0.0214643906801939,0.0,0.0,0.0,-0.0090540880337357,60.0,10.449311256408691,-0.0,-7.135498947263842e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,9.600192424841224e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001010948108159,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,7.466834358638152e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001010947744362,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.0004795489949174,285.5052490234375,294.1499938964844,293.30859375,291.9157409667969,294.5614929199219,293.3631896972656,285.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229123290628,8.54328252586356e-09,0.0010229038307443,-0.0214326828718185,0.0,0.0,0.0,-0.0090480875223875,60.0,10.452259063720703,-0.0,-7.13405441388204e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,9.600192424841224e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001010948108159,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,7.466834358638152e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001010947744362,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.0004795489949174,285.5052490234375,294.1499938964844,293.30859375,291.9157409667969,294.5614929199219,293.3631896972656,285.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229123290628,8.54328252586356e-09,0.0010229038307443,-0.0214326828718185,0.0,0.0,0.0,-0.0090480875223875,60.0,10.452259063720703,-0.0,-7.13405441388204e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,9.598692849976942e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,0.0001010790219879,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,7.465668022632599e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0001010789783322,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,0.0004794740816578,285.5067443847656,294.1499938964844,293.29107666015625,291.9259338378906,294.5386962890625,293.3440246582031,286.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227523744106,8.52456327748996e-09,0.0010227438760921,-0.021383661776781,0.0,0.0,0.0,-0.009038807824254,60.0,10.455450057983398,-0.0,-7.131821888606282e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,9.598692849976942e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,0.0001010790219879,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,7.465668022632599e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0001010789783322,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,0.0004794740816578,285.5067443847656,294.1499938964844,293.29107666015625,291.9259338378906,294.5386962890625,293.3440246582031,286.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227523744106,8.52456327748996e-09,0.0010227438760921,-0.021383661776781,0.0,0.0,0.0,-0.009038807824254,60.0,10.455450057983398,-0.0,-7.131821888606282e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,9.59673707257025e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0001010584237519,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,7.464146619895473e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0001010583800962,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0004793764092028,285.50830078125,294.1499938964844,293.274169921875,291.9361572265625,294.5159912109375,293.3254699707031,286.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225436417385,8.500159687230281e-09,0.0010225351434201,-0.0213197581470012,0.0,0.0,0.0,-0.0090267099440097,60.0,10.458701133728027,-0.0,-7.12891150556061e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,9.59673707257025e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0001010584237519,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,7.464146619895473e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0001010583800962,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0004793764092028,285.50830078125,294.1499938964844,293.274169921875,291.9361572265625,294.5159912109375,293.3254699707031,286.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225436417385,8.500159687230281e-09,0.0010225351434201,-0.0213197581470012,0.0,0.0,0.0,-0.0090267099440097,60.0,10.458701133728027,-0.0,-7.12891150556061e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,9.594336006557568e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,0.0001010331397992,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,7.462278881575912e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,0.0001010331034194,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,0.0004792565014213,285.5099792480469,294.1499938964844,293.2578430175781,291.94635009765625,294.4934387207031,293.3075561523437,286.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222876444458,8.470217416345351e-09,0.0010222791461274,-0.021241346374154,0.0,0.0,0.0,-0.0090118665248155,60.0,10.461804389953612,-0.0,-7.12534173885615e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,9.594336006557568e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,0.0001010331397992,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,7.462278881575912e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,0.0001010331034194,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,0.0004792565014213,285.5099792480469,294.1499938964844,293.2578430175781,291.94635009765625,294.4934387207031,293.3075561523437,286.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222876444458,8.470217416345351e-09,0.0010222791461274,-0.021241346374154,0.0,0.0,0.0,-0.0090118665248155,60.0,10.461804389953612,-0.0,-7.12534173885615e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,9.59292592597194e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,0.0001010182822938,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,7.461181667167693e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.000101018245914,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,0.0004791860119439,285.5108642578125,294.1499938964844,293.2499389648437,291.9513854980469,294.4822082519531,293.2989501953125,286.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221371194347,8.452623490029511e-09,0.0010221286211162,-0.0211952719837427,0.0,0.0,0.0,-0.0090031437575817,60.0,10.463186264038086,-0.0,-7.123244216700186e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,9.591442358214408e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0001010026608128,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,7.460027700290084e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,0.000101002617157,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0004791119135916,285.5117492675781,294.1499938964844,293.2421569824219,291.9563903808594,294.4710388183594,293.2904663085937,286.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219786781817,8.434122733547156e-09,0.0010219701798632,-0.021146822720766,0.0,0.0,0.0,-0.0089939711615443,60.0,10.464481353759766,-0.0,-7.121039402591124e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,9.588294778950512e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0001009695115499,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,7.457579340552911e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0001009694751701,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,0.0004789546946994,285.5135803222656,294.1499938964844,293.2270812988281,291.9661865234375,294.44873046875,293.2737731933594,286.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216432856395,8.394875017359027e-09,0.0010216349037364,-0.0210440456867218,0.0,0.0,0.0,-0.0089745158329606,60.0,10.466827392578123,-0.0,-7.11636261030435e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,9.588294778950512e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0001009695115499,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,7.457579340552911e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0001009694751701,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,0.0004789546946994,285.5135803222656,294.1499938964844,293.2270812988281,291.9661865234375,294.44873046875,293.2737731933594,286.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216432856395,8.394875017359027e-09,0.0010216349037364,-0.0210440456867218,0.0,0.0,0.0,-0.0089745158329606,60.0,10.466827392578123,-0.0,-7.11636261030435e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,9.584724466549233e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,0.0001009319166769,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,7.454802107531577e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,0.0001009318730211,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,0.0004787763755302,285.5154724121094,294.1499938964844,293.212646484375,291.9756164550781,294.42657470703125,293.2577819824219,286.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212627239525,8.350358626785237e-09,0.0010212543420493,-0.0209274664521217,0.0,0.0,0.0,-0.0089524472132325,60.0,10.468385696411133,-0.0,-7.111059829867372e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,9.584724466549233e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,0.0001009319166769,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,7.454802107531577e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,0.0001009318730211,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,0.0004787763755302,285.5154724121094,294.1499938964844,293.212646484375,291.9756164550781,294.42657470703125,293.2577819824219,286.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212627239525,8.350358626785237e-09,0.0010212543420493,-0.0209274664521217,0.0,0.0,0.0,-0.0089524472132325,60.0,10.468385696411133,-0.0,-7.111059829867372e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,9.580841287970544e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,0.0001008910185191,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,7.45178185752593e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0001008909821393,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0004785823985002,285.5174560546875,294.1499938964844,293.1988220214844,291.9845886230469,294.40460205078125,293.2424011230469,286.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208486346527,8.301943132948963e-09,0.0010208403691649,-0.0208006761968135,0.0,0.0,0.0,-0.0089284460991621,60.0,10.46908187866211,-0.0,-7.10529519665215e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,9.580841287970544e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,0.0001008910185191,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,7.45178185752593e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0001008909821393,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0004785823985002,285.5174560546875,294.1499938964844,293.1988220214844,291.9845886230469,294.40460205078125,293.2424011230469,286.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208486346527,8.301943132948963e-09,0.0010208403691649,-0.0208006761968135,0.0,0.0,0.0,-0.0089284460991621,60.0,10.46908187866211,-0.0,-7.10529519665215e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,9.576690354151653e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.0001008473045658,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,7.448553515132517e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.000100847268186,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,0.0004783750628121,285.51953125,294.1499938964844,293.1856689453125,291.9930114746094,294.3827514648437,293.2276611328125,286.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204061400145,8.250194305503555e-09,0.0010203978745266,-0.0206651557236909,0.0,0.0,0.0,-0.0089027918875217,60.0,10.46876335144043,-0.0,-7.099136212218583e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,9.576690354151653e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.0001008473045658,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,7.448553515132517e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.000100847268186,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,0.0004783750628121,285.51953125,294.1499938964844,293.1856689453125,291.9930114746094,294.3827514648437,293.2276611328125,286.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204061400145,8.250194305503555e-09,0.0010203978745266,-0.0206651557236909,0.0,0.0,0.0,-0.0089027918875217,60.0,10.46876335144043,-0.0,-7.099136212218583e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,9.574503928888588e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,0.0001008242834359,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,7.44685239624232e-05,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0001008242470561,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0004782658652402,285.5205993652344,294.1499938964844,293.1793212890625,291.9969787597656,294.3719482421875,293.2206420898437,286.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201730765402,8.222940550695057e-09,0.0010201648110523,-0.0205937847495079,0.0,0.0,0.0,-0.0088892811909317,60.0,10.468019485473633,-0.0,-7.095893295172574e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,9.572284034220502e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,0.0001008009057841,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,7.445125811500475e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,0.0001008008694043,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0004781549796462,285.5216979980469,294.1499938964844,293.1731262207031,292.0007629394531,294.36114501953125,293.2137451171875,286.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199362877756,8.19526846385088e-09,0.0010199280222877,-0.0205213166773319,0.0,0.0,0.0,-0.0088755628094077,60.0,10.467013359069824,-0.0,-7.092602061220532e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,9.567765664542094e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001007533210213,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,7.441611523972824e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0001007532846415,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,0.000477929279441,285.52392578125,294.1499938964844,293.1612243652344,292.0077819824219,294.3396911621094,293.20025634765625,286.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194546775892,8.138939300295078e-09,0.0010194465285167,-0.0203737989068031,0.0,0.0,0.0,-0.0088476380333304,60.0,10.46439266204834,-0.0,-7.085903774850524e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,9.567765664542094e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001007533210213,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,7.441611523972824e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0001007532846415,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,0.000477929279441,285.52392578125,294.1499938964844,293.1612243652344,292.0077819824219,294.3396911621094,293.20025634765625,286.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194546775892,8.138939300295078e-09,0.0010194465285167,-0.0203737989068031,0.0,0.0,0.0,-0.0088476380333304,60.0,10.46439266204834,-0.0,-7.085903774850524e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,9.563077765051275e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,0.0001007039609248,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,7.437965541612357e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,0.000100703924545,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0004776951100211,285.5262145996094,294.1499938964844,293.1499938964844,292.0138854980469,294.31842041015625,293.1874084472656,286.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.080503377527748e-09,0.0010189468739554,-0.0202207621186971,0.0,0.0,0.0,-0.008818669244647,60.0,10.460144996643066,-0.0,-7.078958219608469e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,9.563077765051275e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,0.0001007039609248,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,7.437965541612357e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,0.000100703924545,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0004776951100211,285.5262145996094,294.1499938964844,293.1499938964844,292.0138854980469,294.31842041015625,293.1874084472656,286.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.080503377527748e-09,0.0010189468739554,-0.0202207621186971,0.0,0.0,0.0,-0.008818669244647,60.0,10.460144996643066,-0.0,-7.078958219608469e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,9.558920282870532e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0001006601742119,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,7.434731378452852e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,0.0001006601378321,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,0.000477487425087,285.528564453125,294.1499938964844,293.1401672363281,292.01910400390625,294.2973327636719,293.1754150390625,286.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185117134824,8.028671949489308e-09,0.0010185036808252,-0.0200850218534469,0.0,0.0,0.0,-0.0087929740548133,60.0,10.454646110534668,-0.0,-7.07280065626037e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,9.558920282870532e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0001006601742119,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,7.434731378452852e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,0.0001006601378321,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,0.000477487425087,285.528564453125,294.1499938964844,293.1401672363281,292.01910400390625,294.2973327636719,293.1754150390625,286.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185117134824,8.028671949489308e-09,0.0010185036808252,-0.0200850218534469,0.0,0.0,0.0,-0.0087929740548133,60.0,10.454646110534668,-0.0,-7.07280065626037e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,9.555875294608997e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0001006281090667,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,7.432363054249436e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0001006280726869,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,0.0004773353575728,285.531005859375,294.1499938964844,293.1323547363281,292.0234680175781,294.2765197753906,293.1644897460937,286.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181869147345,7.990707651117646e-09,0.0010181789984926,-0.0199855957180261,0.0,0.0,0.0,-0.0087741529569029,60.0,10.448402404785156,-0.0,-7.068292262601973e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,9.555875294608997e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0001006281090667,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,7.432363054249436e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0001006280726869,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,0.0004773353575728,285.531005859375,294.1499938964844,293.1323547363281,292.0234680175781,294.2765197753906,293.1644897460937,286.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181869147345,7.990707651117646e-09,0.0010181789984926,-0.0199855957180261,0.0,0.0,0.0,-0.0087741529569029,60.0,10.448402404785156,-0.0,-7.068292262601973e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,9.554855932947248e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001006173770292,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,7.43156997486949e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,0.0001006173406494,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0004772844258695,285.5322570800781,294.1499938964844,293.1291809082031,292.0253601074219,294.2662353515625,293.1596984863281,286.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180781828239,7.977991600682799e-09,0.001018070266582,-0.019952293485403,0.0,0.0,0.0,-0.0087678497657179,60.0,10.44502067565918,-0.0,-7.066782359288484e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,9.554001735523344e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526733398437,0.0,0.0,0.0001006083693937,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,7.430904952343553e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,0.0001006083402899,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,0.0004772417305503,285.5335388183594,294.1499938964844,293.1264343261719,292.0270690917969,294.25604248046875,293.1551818847656,286.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179874952882,7.967329018754299e-09,0.0010179795790463,-0.0199243687093257,0.0,0.0,0.0,-0.0087625654414296,60.0,10.441556930541992,-0.0,-7.065516882676094e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,9.552751726005226e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0001005952071864,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,7.429932884406298e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0001005951780825,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.0004771793028339,285.5361022949219,294.1499938964844,293.12225341796875,292.0299072265625,294.2357788085937,293.1468505859375,286.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178535012528,7.951727276633846e-09,0.0010178455850109,-0.0198835097253322,0.0,0.0,0.0,-0.0087548289448022,60.0,10.434419631958008,-0.0,-7.063664497763966e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,9.552751726005226e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0001005952071864,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,7.429932884406298e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0001005951780825,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.0004771793028339,285.5361022949219,294.1499938964844,293.12225341796875,292.0299072265625,294.2357788085937,293.1468505859375,286.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178535012528,7.951727276633846e-09,0.0010178455850109,-0.0198835097253322,0.0,0.0,0.0,-0.0087548289448022,60.0,10.434419631958008,-0.0,-7.063664497763966e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,9.552499250276014e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,0.0001005925514618,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,7.429736433550715e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,0.000100592515082,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,0.0004771667008753,285.53875732421875,294.1499938964844,293.11968994140625,292.0321044921875,294.2158508300781,293.1400146484375,286.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178263764828,7.948553815140258e-09,0.0010178184602409,-0.0198751986026763,0.0,0.0,0.0,-0.0087532550096511,60.0,10.42679214477539,-0.0,-7.063287910114013e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
