time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,9.552499250276014e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,0.0001005925514618,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,7.429736433550715e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,0.000100592515082,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,0.0004771667008753,285.53875732421875,294.1499938964844,293.11968994140625,292.0321044921875,294.2158508300781,293.1400146484375,286.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178263764828,7.948553815140258e-09,0.0010178184602409,-0.0198751986026763,0.0,0.0,0.0,-0.0087532550096511,60.0,10.42679214477539,-0.0,-7.063287910114013e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,9.552990377414972e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0001005977246677,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,7.43011842132546e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0001005976882879,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,0.0004771912645082,285.54150390625,294.1499938964844,293.1185913085937,292.0336608886719,294.1962280273437,293.1346130371094,286.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017878530547,7.95464849545624e-09,0.0010178704978898,-0.0198911596089601,0.0,0.0,0.0,-0.0087562762200832,60.0,10.41877555847168,-0.0,-7.064011242619017e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,9.552990377414972e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0001005977246677,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,7.43011842132546e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0001005976882879,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,0.0004771912645082,285.54150390625,294.1499938964844,293.1185913085937,292.0336608886719,294.1962280273437,293.1346130371094,286.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017878530547,7.95464849545624e-09,0.0010178704978898,-0.0198911596089601,0.0,0.0,0.0,-0.0087562762200832,60.0,10.41877555847168,-0.0,-7.064011242619017e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,9.554147982271388e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,0.0001006099118967,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,7.431018457282335e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,0.0001006098755169,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0004772490938194,285.5442810058594,294.1499938964844,293.1187744140625,292.03466796875,294.1769714355469,293.1306457519531,286.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180015815421,7.969044091282741e-09,0.0010179935488849,-0.0199288614094257,0.0,0.0,0.0,-0.0087634129449725,60.0,10.41036891937256,-0.0,-7.06572009789852e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,9.554147982271388e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,0.0001006099118967,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,7.431018457282335e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,0.0001006098755169,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0004772490938194,285.5442810058594,294.1499938964844,293.1187744140625,292.03466796875,294.1769714355469,293.1306457519531,286.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180015815421,7.969044091282741e-09,0.0010179935488849,-0.0199288614094257,0.0,0.0,0.0,-0.0087634129449725,60.0,10.41036891937256,-0.0,-7.06572009789852e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,9.555003634886816e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,0.0001006189195322,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,7.431684207404032e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,0.0001006188831524,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,0.0004772918182425,285.54571533203125,294.1499938964844,293.11932373046875,292.03497314453125,294.16754150390625,293.1292724609375,286.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180926183238,7.979689797821266e-09,0.0010180847020819,-0.0199567414820194,0.0,0.0,0.0,-0.0087686907500028,60.0,10.405982971191406,-0.0,-7.066984153425437e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,9.555955330142751e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,0.0001006289385259,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,7.432424172293395e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,0.000100628909422,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0004773393739014,285.5471496582031,294.1499938964844,293.1201477050781,292.0351257324219,294.1581726074219,293.12823486328125,286.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181941324844,7.991533657047967e-09,0.0010181862162426,-0.0199877582490444,0.0,0.0,0.0,-0.0087745636701583,60.0,10.401521682739258,-0.0,-7.068390317499508e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,9.55810464802198e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,0.00010065157403,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,7.434095459757373e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0001006515376502,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.000477446737932,285.5500793457031,294.1499938964844,293.1224975585937,292.0351257324219,294.1396484375,293.12677001953125,286.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184226557612,8.018284702870915e-09,0.001018414623104,-0.0200578179210424,0.0,0.0,0.0,-0.0087878238409757,60.0,10.392406463623049,-0.0,-7.07156715407109e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,9.55810464802198e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,0.00010065157403,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,7.434095459757373e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0001006515376502,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.000477446737932,285.5500793457031,294.1499938964844,293.1224975585937,292.0351257324219,294.1396484375,293.12677001953125,286.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184226557612,8.018284702870915e-09,0.001018414623104,-0.0200578179210424,0.0,0.0,0.0,-0.0087878238409757,60.0,10.392406463623049,-0.0,-7.07156715407109e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,9.56074145506136e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.0001006793390843,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,7.436146552208811e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0001006793027045,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,0.0004775784618686,285.5530700683594,294.1499938964844,293.1257629394531,292.0346984863281,294.1215209960937,293.1264953613281,286.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187033331021,8.051111777263031e-09,0.0010186953004449,-0.0201437901705503,0.0,0.0,0.0,-0.0088040977716445,60.0,10.382835388183594,-0.0,-7.075466612604941e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,9.56074145506136e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.0001006793390843,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,7.436146552208811e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0001006793027045,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,0.0004775784618686,285.5530700683594,294.1499938964844,293.1257629394531,292.0346984863281,294.1215209960937,293.1264953613281,286.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187033331021,8.051111777263031e-09,0.0010186953004449,-0.0201437901705503,0.0,0.0,0.0,-0.0088040977716445,60.0,10.382835388183594,-0.0,-7.075466612604941e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,9.56369622144848e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.000100710451079,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,7.43844429962337e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0001007104219752,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0004777260764967,285.55615234375,294.1499938964844,293.1297302246094,292.0339050292969,294.103759765625,293.1273193359375,286.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018003717,8.087903680120691e-09,0.0010190098546445,-0.0202401429414749,0.0,0.0,0.0,-0.0088223367929458,60.0,10.372885704040527,-0.0,-7.079837871515339e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,9.56369622144848e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.000100710451079,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,7.43844429962337e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0001007104219752,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0004777260764967,285.55615234375,294.1499938964844,293.1297302246094,292.0339050292969,294.103759765625,293.1273193359375,286.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018003717,8.087903680120691e-09,0.0010190098546445,-0.0202401429414749,0.0,0.0,0.0,-0.0088223367929458,60.0,10.372885704040527,-0.0,-7.079837871515339e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,9.565351501805708e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,0.0001007278842735,299.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,7.439731416525319e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0001007278478937,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,0.000477808760479,285.5577697753906,294.1499938964844,293.1320495605469,292.0333557128906,294.0947265625,293.1282043457031,286.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191942565143,8.108510307636152e-09,0.0010191861074417,-0.0202941093593835,0.0,0.0,0.0,-0.0088325524702668,60.0,10.367523193359377,-0.0,-7.082286401782768e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,9.56688600126654e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0001007440368994,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,7.440924673574045e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001007440077955,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,0.0004778853908646,285.55926513671875,294.1499938964844,293.13427734375,292.03277587890625,294.08642578125,293.12908935546875,286.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127612360908643e-09,0.0010193494381383,-0.0203441344201564,0.0,0.0,0.0,-0.0088420221582055,60.0,10.362552642822266,-0.0,-7.084557296366256e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,9.568552923155949e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,0.0001007615937851,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,7.442221249220893e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.0001007615646813,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0004779686860274,285.56085205078125,294.1499938964844,293.1367492675781,292.0321044921875,294.07794189453125,293.13037109375,286.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195351205766,8.148373531469133e-09,0.001019526971504,-0.0203985050320625,0.0,0.0,0.0,-0.0088523142039775,60.0,10.357205390930176,-0.0,-7.087025011287551e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,9.570235124556348e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,0.0001007793034659,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,7.443529466399923e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0001007792743621,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.0004780526796821,285.5624694824219,294.1499938964844,293.1392822265625,292.0313720703125,294.0695495605469,293.1318359375,286.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197142837569,8.169315890427242e-09,0.0010197061346843,-0.0204533506184816,0.0,0.0,0.0,-0.0088626956567168,60.0,10.351783752441406,-0.0,-7.08951546357639e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,9.57361189648509e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0001008148610708,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,7.446156087098643e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001008148319669,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0004782213654834,285.56573486328125,294.1499938964844,293.1445617675781,292.0297546386719,294.052978515625,293.1351318359375,286.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200737742707,8.211363144994266e-09,0.0010200656251981,-0.0205634664744138,0.0,0.0,0.0,-0.0088835405185818,60.0,10.340730667114258,-0.0,-7.09451626335067e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,9.57361189648509e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0001008148610708,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,7.446156087098643e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001008148319669,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0004782213654834,285.56573486328125,294.1499938964844,293.1445617675781,292.0297546386719,294.052978515625,293.1351318359375,286.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200737742707,8.211363144994266e-09,0.0010200656251981,-0.0205634664744138,0.0,0.0,0.0,-0.0088835405185818,60.0,10.340730667114258,-0.0,-7.09451626335067e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,9.576976299285889e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001008502877084,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,7.448772521456704e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0001008502586046,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,0.0004783894401043,285.56903076171875,294.1499938964844,293.1499938964844,292.0279541015625,294.03680419921875,293.1390075683594,286.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204321006312,8.253256744694681e-09,0.0010204238351434,-0.0206731781363487,0.0,0.0,0.0,-0.0089043090119957,60.0,10.329245567321776,-0.0,-7.099500720642028e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,9.576976299285889e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001008502877084,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,7.448772521456704e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0001008502586046,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,0.0004783894401043,285.56903076171875,294.1499938964844,293.1499938964844,292.0279541015625,294.03680419921875,293.1390075683594,286.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204321006312,8.253256744694681e-09,0.0010204238351434,-0.0206731781363487,0.0,0.0,0.0,-0.0089043090119957,60.0,10.329245567321776,-0.0,-7.099500720642028e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,9.580227197147906e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.000100884521089,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,7.451300189131871e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0001008844919851,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0004785518103744,285.5724182128906,294.1499938964844,293.1554260253906,292.0260009765625,294.0210266113281,293.1432800292969,286.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778203383,8.293732811637256e-09,0.0010207699378952,-0.020779175683856,0.0,0.0,0.0,-0.0089243743568658,60.0,10.317388534545898,-0.0,-7.10431820039048e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,9.580227197147906e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.000100884521089,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,7.451300189131871e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0001008844919851,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0004785518103744,285.5724182128906,294.1499938964844,293.1554260253906,292.0260009765625,294.0210266113281,293.1432800292969,286.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778203383,8.293732811637256e-09,0.0010207699378952,-0.020779175683856,0.0,0.0,0.0,-0.0089243743568658,60.0,10.317388534545898,-0.0,-7.10431820039048e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,9.583268547430634e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,0.0001009165498544,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,7.453666330548003e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0001009165207506,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0004787037614732,285.57586669921875,294.1499938964844,293.16070556640625,292.02398681640625,294.005615234375,293.1478271484375,286.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211020708084,8.331605627631689e-09,0.0010210938053205,-0.0208783559501171,0.0,0.0,0.0,-0.0089431498199701,60.0,10.30515480041504,-0.0,-7.108826594048878e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,9.583268547430634e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,0.0001009165498544,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,7.453666330548003e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0001009165207506,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0004787037614732,285.57586669921875,294.1499938964844,293.16070556640625,292.02398681640625,294.005615234375,293.1478271484375,286.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211020708084,8.331605627631689e-09,0.0010210938053205,-0.0208783559501171,0.0,0.0,0.0,-0.0089431498199701,60.0,10.30515480041504,-0.0,-7.108826594048878e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,9.584662620909512e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,0.0001009312254609,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,7.454750448232517e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0001009311963571,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0004787734069395,285.5776062011719,294.1499938964844,293.16326904296875,292.02294921875,293.9980773925781,293.1501770019531,286.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212505003437,8.348961522131049e-09,0.0010212421184405,-0.0209238063544034,0.0,0.0,0.0,-0.0089517533779144,60.0,10.298869132995604,-0.0,-7.110893562867204e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,9.58598029683344e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.0001009451007121,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,7.455774903064594e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.0001009450716082,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,0.000478839239804,285.5793762207031,294.1499938964844,293.16571044921875,292.0219421386719,293.9906005859375,293.15252685546875,286.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213906643912,8.365367953899751e-09,0.001021382282488,-0.0209667738527059,0.0,0.0,0.0,-0.0089598866179585,60.0,10.292508125305176,-0.0,-7.112847555390547e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,9.588382818037644e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0001009703992167,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,7.457643368979916e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,0.0001009703701129,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.000478959234897,285.5829162597656,294.1499938964844,293.1702575683594,292.0199279785156,293.97589111328125,293.1571960449219,286.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216466616839,8.395275585826312e-09,0.0010216382797807,-0.0210450924932956,0.0,0.0,0.0,-0.0089747142046689,60.0,10.279589653015137,-0.0,-7.116410216667647e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,9.588382818037644e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0001009703992167,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,7.457643368979916e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,0.0001009703701129,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.000478959234897,285.5829162597656,294.1499938964844,293.1702575683594,292.0199279785156,293.97589111328125,293.1571960449219,286.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216466616839,8.395275585826312e-09,0.0010216382797807,-0.0210450924932956,0.0,0.0,0.0,-0.0089747142046689,60.0,10.279589653015137,-0.0,-7.116410216667647e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,9.590242552803828e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,0.0001009899860946,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,7.459089829353616e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0001009899569908,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0004790521634276,285.5865478515625,294.1499938964844,293.1742553710937,292.0179748535156,293.9615173339844,293.16168212890625,286.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218446841463,8.418428620871055e-09,0.0010218361858278,-0.0211057253181934,0.0,0.0,0.0,-0.0089861918240785,60.0,10.266244888305664,-0.0,-7.119169254110602e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,9.590242552803828e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,0.0001009899860946,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,7.459089829353616e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0001009899569908,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0004790521634276,285.5865478515625,294.1499938964844,293.1742553710937,292.0179748535156,293.9615173339844,293.16168212890625,286.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218446841463,8.418428620871055e-09,0.0010218361858278,-0.0211057253181934,0.0,0.0,0.0,-0.0089861918240785,60.0,10.266244888305664,-0.0,-7.119169254110602e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,9.591563866706564e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,0.0001010038977256,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,7.460117194568738e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0001010038686217,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0004791181418113,285.5902099609375,294.1499938964844,293.177490234375,292.0161437988281,293.94744873046875,293.16583251953125,286.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219851974397,8.434864362527605e-09,0.0010219768155366,-0.0211487654596567,0.0,0.0,0.0,-0.0089943399652838,60.0,10.252565383911133,-0.0,-7.121127509890357e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,9.591563866706564e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,0.0001010038977256,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,7.460117194568738e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0001010038686217,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0004791181418113,285.5902099609375,294.1499938964844,293.177490234375,292.0161437988281,293.94744873046875,293.16583251953125,286.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219851974397,8.434864362527605e-09,0.0010219768155366,-0.0211487654596567,0.0,0.0,0.0,-0.0089943399652838,60.0,10.252565383911133,-0.0,-7.121127509890357e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,9.591993148205802e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.0001010084160952,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,7.46045116102323e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0001010083869914,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,0.0004791395913343,285.59246826171875,294.1499938964844,293.17901611328125,292.01513671875,293.9391784667969,293.1680908203125,286.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220307158306,8.440196097581065e-09,0.0010220223339274,-0.0211627297103405,0.0,0.0,0.0,-0.0089969830587506,60.0,10.24416446685791,-0.0,-7.121763445638862e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,9.59220706135966e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.0001010106643661,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,7.460617052856833e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0001010106352623,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0004791502724401,285.5939636230469,294.1499938964844,293.17987060546875,292.0144958496094,293.9336853027344,293.1695251464844,286.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220535332337,8.442852639234388e-09,0.0010220451513305,-0.0211696848273277,0.0,0.0,0.0,-0.0089982999488711,60.0,10.238533973693848,-0.0,-7.122079637156278e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,9.592196147423238e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.0001010105552268,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,7.460609049303457e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001010105261229,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0004791497485712,285.5958557128906,294.1499938964844,293.1806945800781,292.0137634277344,293.9269104003906,293.1711120605469,286.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220522526651,8.442710530687236e-09,0.0010220437543466,-0.0211693122982978,0.0,0.0,0.0,-0.0089982291683554,60.0,10.231366157531738,-0.0,-7.122062584130617e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,9.592020796844736e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0001010087071335,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,7.46047226130031e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001010086780297,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,0.0004791409883182,285.5977478027344,294.1499938964844,293.18121337890625,292.0130920410156,293.92022705078125,293.1725158691406,286.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220331605523,8.440509624563221e-09,0.0010220246622338,-0.0211635492742061,0.0,0.0,0.0,-0.0089971367269754,60.0,10.224132537841797,-0.0,-7.121800393861123e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,9.591183334123345e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0001009998886729,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,7.459821063093841e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.0001009998595691,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,0.0004790991661138,285.6015930175781,294.1499938964844,293.1814270019531,292.011962890625,293.9069519042969,293.1748962402344,286.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219442192465,8.430055764563349e-09,0.0010219358373433,-0.0211361739784479,0.0,0.0,0.0,-0.0089919567108154,60.0,10.20948886871338,-0.0,-7.120554812445334e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,9.591183334123345e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0001009998886729,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,7.459821063093841e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.0001009998595691,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,0.0004790991661138,285.6015930175781,294.1499938964844,293.1814270019531,292.011962890625,293.9069519042969,293.1748962402344,286.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219442192465,8.430055764563349e-09,0.0010219358373433,-0.0211361739784479,0.0,0.0,0.0,-0.0089919567108154,60.0,10.20948886871338,-0.0,-7.120554812445334e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
