time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,9.58927339524962e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001009797706501,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,7.458335312549025e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0001009797415463,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0004790037346538,285.60546875,294.1499938964844,293.1802978515625,292.0111694335937,293.8939208984375,293.17626953125,286.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217404924333,8.406234819346992e-09,0.0010217321105301,-0.021073792129755,0.0,0.0,0.0,-0.0089801475405693,60.0,10.194467544555664,-0.0,-7.117716194215974e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,9.58927339524962e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001009797706501,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,7.458335312549025e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0001009797415463,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0004790037346538,285.60546875,294.1499938964844,293.1802978515625,292.0111694335937,293.8939208984375,293.17626953125,286.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217404924333,8.406234819346992e-09,0.0010217321105301,-0.021073792129755,0.0,0.0,0.0,-0.0089801475405693,60.0,10.194467544555664,-0.0,-7.117716194215974e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,9.586413943907246e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0001009496627375,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,7.456111052306369e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0001009496336337,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0004788609221577,285.60943603515625,294.1499938964844,293.177734375,292.0107421875,293.8810729980469,293.1766662597656,286.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214357171207,8.370590443007586e-09,0.0010214273352175,-0.0209804493933916,0.0,0.0,0.0,-0.0089624775573611,60.0,10.179163932800291,-0.0,-7.11346999082707e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,9.586413943907246e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0001009496627375,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,7.456111052306369e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0001009496336337,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0004788609221577,285.60943603515625,294.1499938964844,293.177734375,292.0107421875,293.8810729980469,293.1766662597656,286.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214357171207,8.370590443007586e-09,0.0010214273352175,-0.0209804493933916,0.0,0.0,0.0,-0.0089624775573611,60.0,10.179163932800291,-0.0,-7.11346999082707e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,9.582418715581298e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,0.0001009075858746,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,7.453003490809351e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.0001009075640467,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0004786613571923,285.6134033203125,294.1499938964844,293.1735534667969,292.0107727050781,293.8683776855469,293.17584228515625,286.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210098698735,8.320791167193421e-09,0.0010210014879703,-0.0208500362932682,0.0,0.0,0.0,-0.0089377900585532,60.0,10.16356086730957,-0.0,-7.107539090611682e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,9.582418715581298e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,0.0001009075858746,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,7.453003490809351e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.0001009075640467,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0004786613571923,285.6134033203125,294.1499938964844,293.1735534667969,292.0107727050781,293.8683776855469,293.17584228515625,286.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210098698735,8.320791167193421e-09,0.0010210014879703,-0.0208500362932682,0.0,0.0,0.0,-0.0089377900585532,60.0,10.16356086730957,-0.0,-7.107539090611682e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,9.579897596267985e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0001008810359053,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,7.451042620232329e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0001008810068015,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,0.0004785353958141,285.6154479980469,294.1499938964844,293.1708374023437,292.0109558105469,293.8620910644531,293.1748352050781,286.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207408340647,8.289361197455491e-09,0.0010207325685769,-0.0207677278667688,0.0,0.0,0.0,-0.0089222081005573,60.0,10.155634880065918,-0.0,-7.103797372565168e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,9.57713054958731e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.000100851895695,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,7.448890391970053e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,0.0001008518738672,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,0.000478397210827,285.6174621582031,294.1499938964844,293.16766357421875,292.0112609863281,293.8558349609375,293.1734924316406,286.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204456048086,8.254882111202733e-09,0.0010204373393207,-0.0206774342805147,0.0,0.0,0.0,-0.0089051127433776,60.0,10.147658348083496,-0.0,-7.099693988266156e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,9.570869588060305e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,0.0001007859609671,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,7.44402059353888e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0001007859391393,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,0.000478084461065,285.6215515136719,294.1499938964844,293.15985107421875,292.0122985839844,293.8433837890625,293.1700134277344,286.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197790106758,8.176852084318398e-09,0.0010197708616033,-0.0204730853438377,0.0,0.0,0.0,-0.0088664339855313,60.0,10.131569862365724,-0.0,-7.090411457966185e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,9.570869588060305e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,0.0001007859609671,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,7.44402059353888e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0001007859391393,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,0.000478084461065,285.6215515136719,294.1499938964844,293.15985107421875,292.0122985839844,293.8433837890625,293.1700134277344,286.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197790106758,8.176852084318398e-09,0.0010197708616033,-0.0204730853438377,0.0,0.0,0.0,-0.0088664339855313,60.0,10.131569862365724,-0.0,-7.090411457966185e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,9.563128696754576e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.000100704448414,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61688232421875,0.0,0.0,7.437999738613144e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0001007044193102,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0004776977875735,285.6257019042969,294.1499938964844,293.1499938964844,292.0138854980469,293.8309936523437,293.1649169921875,286.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101895397529,8.080383473441088e-09,0.0010189459426328,-0.020220449194312,0.0,0.0,0.0,-0.0088186105713248,60.0,10.115355491638184,-0.0,-7.078944008753751e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,9.563128696754576e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.000100704448414,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61688232421875,0.0,0.0,7.437999738613144e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0001007044193102,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0004776977875735,285.6257019042969,294.1499938964844,293.1499938964844,292.0138854980469,293.8309936523437,293.1649169921875,286.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101895397529,8.080383473441088e-09,0.0010189459426328,-0.020220449194312,0.0,0.0,0.0,-0.0088186105713248,60.0,10.115355491638184,-0.0,-7.078944008753751e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,9.554302232572808e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0001006115053314,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,7.431134872604162e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,0.0001006114762276,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0004772568936459,285.6298828125,294.1499938964844,293.1386413574219,292.01715087890625,293.818603515625,293.15826416015625,286.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018013455905,7.970396787015943e-09,0.0010180055396631,-0.0199324041604995,0.0,0.0,0.0,-0.0087640853598713,60.0,10.100000381469728,-0.0,-7.065880680556802e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,9.554302232572808e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0001006115053314,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,7.431134872604162e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,0.0001006114762276,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0004772568936459,285.6298828125,294.1499938964844,293.1386413574219,292.01715087890625,293.818603515625,293.15826416015625,286.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018013455905,7.970396787015943e-09,0.0010180055396631,-0.0199324041604995,0.0,0.0,0.0,-0.0087640853598713,60.0,10.100000381469728,-0.0,-7.065880680556802e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,9.54785937210545e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,0.0001005436497507,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,7.426123192999512e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0001005436279228,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0004769350634887,285.6327514648437,294.1499938964844,293.1304016113281,292.0208740234375,293.8102111816406,293.1529235839844,286.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173267219215,7.890108122410311e-09,0.001017318922095,-0.0197221301496028,0.0,0.0,0.0,-0.0087242824956774,60.0,10.091116905212402,-0.0,-7.056352302470259e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,9.544770728098229e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0001005111262202,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,7.42372139939107e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0001005111043923,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0004767807840835,285.63409423828125,294.1499938964844,293.1263732910156,292.0230407714844,293.8062438964844,293.1503295898437,286.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016997732222,7.851620686949445e-09,0.0010169898159801,-0.0196213349699974,0.0,0.0,0.0,-0.0087052034214138,60.0,10.087186813354492,-0.0,-7.051787065393e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,9.5396870165132e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,0.0001004575897241,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,7.419766916427761e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0001004575678962,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0004765268240589,285.63623046875,294.1499938964844,293.11993408203125,292.02685546875,293.8000793457031,293.14581298828125,286.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164558188989,7.788270472985914e-09,0.0010164481354877,-0.0194554198533296,0.0,0.0,0.0,-0.0086737973615527,60.0,10.082216262817385,-0.0,-7.04427591813328e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,9.53447524807416e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.0001004027144517,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,7.4157134804409e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.0001004026853479,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0004762665193993,285.63836669921875,294.1499938964844,293.1132507324219,292.0312194824219,293.7938842773437,293.1410217285156,286.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159002849832,7.72332864329428e-09,0.0010158924851566,-0.0192853361368179,0.0,0.0,0.0,-0.0086416015401482,60.0,10.077951431274414,-0.0,-7.036580740304998e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,9.523707558400928e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,0.0001002893186523,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,7.407338125631213e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.0001002892895485,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0004757286224048,285.6426696777344,294.1499938964844,293.0993347167969,292.0414733886719,293.7815246582031,293.1309509277344,286.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147531284019,7.589147976716504e-09,0.001014745561406,-0.0189339108765125,0.0,0.0,0.0,-0.0085750836879014,60.0,10.071017265319824,-0.0,-7.020693004733404e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,9.523707558400928e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,0.0001002893186523,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,7.407338125631213e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.0001002892895485,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0004757286224048,285.6426696777344,294.1499938964844,293.0993347167969,292.0414733886719,293.7815246582031,293.1309509277344,286.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147531284019,7.589147976716504e-09,0.001014745561406,-0.0189339108765125,0.0,0.0,0.0,-0.0085750836879014,60.0,10.071017265319824,-0.0,-7.020693004733404e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,9.512250835541636e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0001001686759991,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,7.398427260341123e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0001001686468953,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,0.0004751563537865,285.64703369140625,294.1499938964844,293.0845947265625,292.05352783203125,293.76910400390625,293.119873046875,286.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135322809219,7.446390615228893e-09,0.0010135248303413,-0.0185600146651268,0.0,0.0,0.0,-0.008504313416779,60.0,10.067113876342772,-0.0,-7.003809798789008e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,9.512250835541636e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0001001686759991,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,7.398427260341123e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0001001686468953,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,0.0004751563537865,285.64703369140625,294.1499938964844,293.0845947265625,292.05352783203125,293.76910400390625,293.119873046875,286.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135322809219,7.446390615228893e-09,0.0010135248303413,-0.0185600146651268,0.0,0.0,0.0,-0.008504313416779,60.0,10.067113876342772,-0.0,-7.003809798789008e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,9.500271698925644e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,0.000100042525446,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,7.3891096690204e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,0.0001000424963422,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0004745579499285,285.65142822265625,294.1499938964844,293.069091796875,292.0671691894531,293.7566833496094,293.1079406738281,286.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122556705027,7.297118465032781e-09,0.0010122484527528,-0.0181690473109483,0.0,0.0,0.0,-0.0084303123876452,60.0,10.065744400024414,-0.0,-6.986178391343857e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,9.500271698925644e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,0.000100042525446,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,7.3891096690204e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,0.0001000424963422,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0004745579499285,285.65142822265625,294.1499938964844,293.069091796875,292.0671691894531,293.7566833496094,293.1079406738281,286.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122556705027,7.297118465032781e-09,0.0010122484527528,-0.0181690473109483,0.0,0.0,0.0,-0.0084303123876452,60.0,10.065744400024414,-0.0,-6.986178391343857e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,9.487791976425795e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,9.991110709961504e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,7.379403541563079e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,9.99110852717422e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,0.000473934574984,285.6558532714844,294.1499938964844,293.0528564453125,292.0820617675781,293.7441711425781,293.0952453613281,286.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109258582815,7.141614855044054e-09,0.0010109187569469,-0.0177617482841014,0.0,0.0,0.0,-0.008353223092854,60.0,10.066533088684082,-0.0,-6.967833598992001e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,9.487791976425795e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,9.991110709961504e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,7.379403541563079e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,9.99110852717422e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,0.000473934574984,285.6558532714844,294.1499938964844,293.0528564453125,292.0820617675781,293.7441711425781,293.0952453613281,286.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109258582815,7.141614855044054e-09,0.0010109187569469,-0.0177617482841014,0.0,0.0,0.0,-0.008353223092854,60.0,10.066533088684082,-0.0,-6.967833598992001e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,9.481344022788107e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,9.984320786315948e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,7.374388223979622e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.984318603528664e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,0.0004736125119961,285.6580810546875,294.1499938964844,293.0444641113281,292.0899353027344,293.7379150390625,293.08856201171875,286.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102386586368,7.0612724556440315e-09,0.0010102316737174,-0.0175513122230768,0.0,0.0,0.0,-0.0083133932203054,60.0,10.067766189575195,-0.0,-6.958365617037998e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,9.474813850829378e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,9.977444278774784e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,7.369309605564922e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,9.9774420959875e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.0004732863162644,285.6603088378906,294.1499938964844,293.0359191894531,292.0980224609375,293.73162841796875,293.08172607421875,286.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095427278429,6.979905542436882e-09,0.0010095357429236,-0.0173381883651018,0.0,0.0,0.0,-0.0082730557769536,60.0,10.069342613220217,-0.0,-6.948783237703537e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,9.461541048949584e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,9.963467164197937e-05,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,7.358986476901919e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,9.963464981410652e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0004726233310066,285.664794921875,294.1499938964844,293.018310546875,292.1147766113281,293.718994140625,293.0677185058594,286.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081286309286,6.8145227238858305e-09,0.0010081217624247,-0.0169049948453903,0.0,0.0,0.0,-0.0081910695880651,60.0,10.073155403137209,-0.0,-6.92932644597022e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,9.461541048949584e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,9.963467164197937e-05,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,7.358986476901919e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,9.963464981410652e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0004726233310066,285.664794921875,294.1499938964844,293.018310546875,292.1147766113281,293.718994140625,293.0677185058594,286.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081286309286,6.8145227238858305e-09,0.0010081217624247,-0.0169049948453903,0.0,0.0,0.0,-0.0081910695880651,60.0,10.073155403137209,-0.0,-6.92932644597022e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,9.44785278989002e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,9.949052764568478e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,7.348339568125084e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,9.949050581781194e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,0.0004719395656138,285.6693420410156,294.1499938964844,293.00006103515625,292.1320495605469,293.706298828125,293.0530700683594,286.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066699469462,6.643961381058716e-09,0.0010066633112728,-0.0164582300931215,0.0,0.0,0.0,-0.0081065148115158,60.0,10.078007698059082,-0.0,-6.909289140821785e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,9.44785278989002e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,9.949052764568478e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,7.348339568125084e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,9.949050581781194e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,0.0004719395656138,285.6693420410156,294.1499938964844,293.00006103515625,292.1320495605469,293.706298828125,293.0530700683594,286.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066699469462,6.643961381058716e-09,0.0010066633112728,-0.0164582300931215,0.0,0.0,0.0,-0.0081065148115158,60.0,10.078007698059082,-0.0,-6.909289140821785e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,9.4338582130149e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,9.93431531242095e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,7.337454007938504e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,9.934313129633664e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,0.0004712404916062,285.6739196777344,294.1499938964844,292.9812316894531,292.1496276855469,293.6934814453125,293.03790283203125,286.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051786666736,6.469579094670053e-09,0.0010051721474155,-0.0160014443099498,0.0,0.0,0.0,-0.0080200657248497,60.0,10.083508491516112,-0.0,-6.88883261545925e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,9.4338582130149e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,9.93431531242095e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,7.337454007938504e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,9.934313129633664e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,0.0004712404916062,285.6739196777344,294.1499938964844,292.9812316894531,292.1496276855469,293.6934814453125,293.03790283203125,286.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051786666736,6.469579094670053e-09,0.0010051721474155,-0.0160014443099498,0.0,0.0,0.0,-0.0080200657248497,60.0,10.083508491516112,-0.0,-6.88883261545925e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,9.423030860489234e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,9.922913886839524e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,7.32903354219161e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,9.92291170405224e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0004706996551249,285.6773986816406,294.1499938964844,292.96649169921875,292.1630249023437,293.6836853027344,293.0260009765625,286.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040249908342,6.334673674501801e-09,0.0010040185879915,-0.0156480614095926,0.0,0.0,0.0,-0.0079531874507665,60.0,10.08787727355957,-0.0,-6.87302801338774e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,9.41960170166567e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,9.919302829075605e-05,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,7.32636617613025e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,9.91930064628832e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,0.0004705283499788,285.6784973144531,294.1499938964844,292.9617919921875,292.167236328125,293.6806030273437,293.022216796875,286.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003659563139,6.291944742997657e-09,0.0010036532767117,-0.0155361304059624,0.0,0.0,0.0,-0.0079320045188069,60.0,10.089238166809082,-0.0,-6.86802579252799e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,9.412370854988694e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,9.9116878118366e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,7.320741860894486e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,9.911685629049316e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0004701671714428,285.6808166503906,294.1499938964844,292.9518737792969,292.17596435546875,293.6741027832031,293.01416015625,286.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028890101239,6.201847480014067e-09,0.0010028828401118,-0.0153001165017485,0.0,0.0,0.0,-0.0078873401507735,60.0,10.092037200927734,-0.0,-6.857484891042986e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,9.405106538906692e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,9.904038597596808e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,7.315092079807073e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,9.904036414809524e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0004698043048847,285.6831359863281,294.1499938964844,292.9418334960937,292.18463134765625,293.6675720214844,293.0059814453125,286.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021148482337,6.111334993619266e-09,0.0010021086782217,-0.0150630120187997,0.0,0.0,0.0,-0.0078424680978059,60.0,10.094746589660645,-0.0,-6.846903488622047e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.390498598804696e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.88865504041314e-05,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,7.303729944396764e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,9.888652857625856e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.0004690745845437,285.68780517578125,294.1499938964844,292.9213562011719,292.2015686035156,293.6544494628906,292.98944091796875,286.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929312596464342e-09,0.0010005523217841,-0.0145861841738224,0.0,0.0,0.0,-0.0077522327192127,60.0,10.099813461303713,-0.0,-6.82564831322452e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
