time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.390498598804696e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.88865504041314e-05,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,7.303729944396764e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,9.888652857625856e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.0004690745845437,285.68780517578125,294.1499938964844,292.9213562011719,292.2015686035156,293.6544494628906,292.98944091796875,286.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929312596464342e-09,0.0010005523217841,-0.0145861841738224,0.0,0.0,0.0,-0.0077522327192127,60.0,10.099813461303713,-0.0,-6.82564831322452e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,9.37574586714618e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,9.873119415715335e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670227050781,0.0,0.0,7.292255759239197e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,9.873117960523814e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,0.0004683376755565,285.6925048828125,294.1499938964844,292.900390625,292.2178039550781,293.6412353515625,292.9725646972656,286.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745496967080044e-09,0.0009989804821088,-0.0141046475619077,0.0,0.0,0.0,-0.0076611069962382,60.0,10.103869438171388,-0.0,-6.804216923228523e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,9.37574586714618e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,9.873119415715335e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670227050781,0.0,0.0,7.292255759239197e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,9.873117960523814e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,0.0004683376755565,285.6925048828125,294.1499938964844,292.900390625,292.2178039550781,293.6412353515625,292.9725646972656,286.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745496967080044e-09,0.0009989804821088,-0.0141046475619077,0.0,0.0,0.0,-0.0076611069962382,60.0,10.103869438171388,-0.0,-6.804216923228523e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,9.360924013890326e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,9.857511759037152e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,7.280727004399523e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,9.857509576249868e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,0.0004675973032135,285.6972351074219,294.1499938964844,292.8789978027344,292.2331237792969,293.6278991699219,292.955322265625,286.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.560817140093377e-09,0.0009974013082683,-0.013620838522911,0.0,0.0,0.0,-0.0075695533305406,60.0,10.106589317321776,-0.0,-6.782718742215367e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,9.360924013890326e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,9.857511759037152e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,7.280727004399523e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,9.857509576249868e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,0.0004675973032135,285.6972351074219,294.1499938964844,292.8789978027344,292.2331237792969,293.6278991699219,292.955322265625,286.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.560817140093377e-09,0.0009974013082683,-0.013620838522911,0.0,0.0,0.0,-0.0075695533305406,60.0,10.106589317321776,-0.0,-6.782718742215367e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,9.346079605165868e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,9.84187936410308e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,7.269181514857337e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,9.841877908911556e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,0.0004668557958211,285.7019958496094,294.1499938964844,292.857177734375,292.24725341796875,293.6144104003906,292.9378356933594,286.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375857092815295e-09,0.0009958196897059,-0.0131362844258546,0.0,0.0,0.0,-0.0074778604321181,60.0,10.107598304748535,-0.0,-6.76122198228768e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,9.346079605165868e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,9.84187936410308e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,7.269181514857337e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,9.841877908911556e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,0.0004668557958211,285.7019958496094,294.1499938964844,292.857177734375,292.24725341796875,293.6144104003906,292.9378356933594,286.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375857092815295e-09,0.0009958196897059,-0.0131362844258546,0.0,0.0,0.0,-0.0074778604321181,60.0,10.107598304748535,-0.0,-6.76122198228768e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,9.338668314740062e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,9.834075171966106e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,7.26341677363962e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,9.83407298917882e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,0.0004664855659939,285.7043762207031,294.1499938964844,292.8460998535156,292.2538146972656,293.60760498046875,292.928955078125,286.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950352832674,5.283509629805394e-09,0.000995030044578,-0.012894351966679,0.0,0.0,0.0,-0.007432079873979,60.0,10.107097625732422,-0.0,-6.750502024033267e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,9.331267938250676e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,9.826282621361317e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67803955078125,0.0,0.0,7.2576614911668e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,9.826280438574032e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,0.0004661159473471,285.706787109375,294.1499938964844,292.8349609375,292.2599792480469,293.60076904296875,292.9200439453125,286.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942468022927,5.191308716234744e-09,0.0009942416800186,-0.0126528004184365,0.0,0.0,0.0,-0.0073863719590008,60.0,10.106090545654297,-0.0,-6.739807645317343e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,9.316509385826066e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,9.81074117589742e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,7.246182212838903e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,9.810738993110137e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,0.0004653787182178,285.7115783691406,294.1499938964844,292.8124084472656,292.27105712890625,293.5870361328125,292.9021301269531,286.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926741477102,5.00741936804161e-09,0.0009926691418513,-0.0121710356324911,0.0,0.0,0.0,-0.0072952099144458,60.0,10.102807998657228,-0.0,-6.718503442471048e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,9.316509385826066e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,9.81074117589742e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,7.246182212838903e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,9.810738993110137e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,0.0004653787182178,285.7115783691406,294.1499938964844,292.8124084472656,292.27105712890625,293.5870361328125,292.9021301269531,286.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926741477102,5.00741936804161e-09,0.0009926691418513,-0.0121710356324911,0.0,0.0,0.0,-0.0072952099144458,60.0,10.102807998657228,-0.0,-6.718503442471048e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,9.301873069489376e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,9.795327787287532e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,7.234798249555752e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,9.79532633209601e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.0004646476008929,285.7164306640625,294.1499938964844,292.7895202636719,292.2802734375,293.5731506347656,292.8840637207031,286.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.825051913570633e-09,0.0009911096422001,-0.0116932475939393,0.0,0.0,0.0,-0.0072048022411763,60.0,10.096508979797363,-0.0,-6.697408139189065e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,9.301873069489376e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,9.795327787287532e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,7.234798249555752e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,9.79532633209601e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.0004646476008929,285.7164306640625,294.1499938964844,292.7895202636719,292.2802734375,293.5731506347656,292.8840637207031,286.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.825051913570633e-09,0.0009911096422001,-0.0116932475939393,0.0,0.0,0.0,-0.0072048022411763,60.0,10.096508979797363,-0.0,-6.697408139189065e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,9.287392458645628e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,9.780078835319728e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,7.223535794764757e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,9.780077380128203e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,0.0004639242833945,285.7212829589844,294.1499938964844,292.766357421875,292.287353515625,293.5591125488281,292.8658447265625,286.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895714465528,4.644627793481959e-09,0.0009895667899399,-0.0112205445766448,0.0,0.0,0.0,-0.0071153580211102,60.0,10.08697509765625,-0.0,-6.676570762920164e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,9.287392458645628e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,9.780078835319728e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,7.223535794764757e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,9.780077380128203e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,0.0004639242833945,285.7212829589844,294.1499938964844,292.766357421875,292.287353515625,293.5591125488281,292.8658447265625,286.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895714465528,4.644627793481959e-09,0.0009895667899399,-0.0112205445766448,0.0,0.0,0.0,-0.0071153580211102,60.0,10.08697509765625,-0.0,-6.676570762920164e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,9.275391494156791e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,9.767441224539652e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,7.214201468741521e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,9.767439041752368e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0004633248026948,285.72540283203125,294.1499938964844,292.7467041015625,292.2915344238281,293.5472412109375,292.8505249023437,286.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882926242426,4.4950954070088756e-09,0.0009882882004603,-0.0108287706971168,0.0,0.0,0.0,-0.0070412284694612,60.0,10.076020240783691,-0.0,-6.659325180180532e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,9.273109753848983e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,9.765038703335448e-05,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,7.212426862679422e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,9.765036520548163e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,0.0004632108320947,285.7261962890625,294.1499938964844,292.742919921875,292.2921142578125,293.5449523925781,292.8475952148437,286.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880495490506,4.466665259883484e-09,0.000988045008853,-0.0107542816549539,0.0,0.0,0.0,-0.0070271338336169,60.0,10.073867797851562,-0.0,-6.656049578168678e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,9.266084816772492e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,9.757640509633347e-05,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,7.20696261851117e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,9.757639054441825e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,0.0004628599272109,285.7286376953125,294.1499938964844,292.73114013671875,292.2935485839844,293.5378112792969,292.83843994140625,286.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873009985312,4.379136608889667e-09,0.000987296574749,-0.0105249555781483,0.0,0.0,0.0,-0.006983742583543,60.0,10.065374374389648,-0.0,-6.645967687290978e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,9.259108628612012e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,9.750294702826068e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,7.201536936918274e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,9.750292520038784e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.000462511437945,285.7311096191406,294.1499938964844,292.7192687988281,292.2943115234375,293.5306091308594,292.82928466796875,286.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865578031167,4.292216360113343e-09,0.0009865534957498,-0.0102972202003002,0.0,0.0,0.0,-0.0069406530819833,60.0,10.055983543395996,-0.0,-6.63596395611421e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,9.245290129911156e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,9.7357427875977e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,7.190788892330602e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,9.735741332406178e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.0004618211823981,285.7360534667969,294.1499938964844,292.6954345703125,292.2937316894531,293.51617431640625,292.8109741210937,286.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850851492956,4.120042529365264e-09,0.000985080958344,-0.0098461117595434,0.0,0.0,0.0,-0.0068552978336811,60.0,10.035175323486328,-0.0,-6.616169656581405e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,9.245290129911156e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,9.7357427875977e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,7.190788892330602e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,9.735741332406178e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.0004618211823981,285.7360534667969,294.1499938964844,292.6954345703125,292.2937316894531,293.51617431640625,292.8109741210937,286.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850851492956,4.120042529365264e-09,0.000985080958344,-0.0098461117595434,0.0,0.0,0.0,-0.0068552978336811,60.0,10.035175323486328,-0.0,-6.616169656581405e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,9.231824515154584e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.72156267380342e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,7.180315878940746e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,9.721561218611896e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,0.0004611485637724,285.74102783203125,294.1499938964844,292.6714172363281,292.2901611328125,293.5015869140625,292.792724609375,286.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836502140387,3.952265181794701e-09,0.0009836462559178,-0.0094065181910991,0.0,0.0,0.0,-0.0067721232771873,60.0,10.009387016296388,-0.0,-6.596909685185892e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,9.231824515154584e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.72156267380342e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,7.180315878940746e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,9.721561218611896e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,0.0004611485637724,285.74102783203125,294.1499938964844,292.6714172363281,292.2901611328125,293.5015869140625,292.792724609375,286.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836502140387,3.952265181794701e-09,0.0009836462559178,-0.0094065181910991,0.0,0.0,0.0,-0.0067721232771873,60.0,10.009387016296388,-0.0,-6.596909685185892e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,9.21870014281012e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,9.707741992315276e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,7.170107710408047e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,9.707740537123756e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,0.0004604929708875,285.7460021972656,294.1499938964844,292.64727783203125,292.2833251953125,293.4868469238281,292.7745361328125,286.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822517167776,3.788735547516353e-09,0.000982247875072,-0.0089780474081635,0.0,0.0,0.0,-0.0066910544410347,60.0,9.978469848632812,-0.0,-6.578164146731069e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,9.21870014281012e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,9.707741992315276e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,7.170107710408047e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,9.707740537123756e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,0.0004604929708875,285.7460021972656,294.1499938964844,292.64727783203125,292.2833251953125,293.4868469238281,292.7745361328125,286.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822517167776,3.788735547516353e-09,0.000982247875072,-0.0089780474081635,0.0,0.0,0.0,-0.0066910544410347,60.0,9.978469848632812,-0.0,-6.578164146731069e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,9.205943206325172e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,9.69430839177221e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,7.160185487009585e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,9.694306936580688e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0004598557425197,285.7510070800781,294.1499938964844,292.6230163574219,292.2730407714844,293.4719543457031,292.7564697265625,286.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808923350647,3.6297902461512876e-09,0.0009808887261897,-0.0085615832358598,0.0,0.0,0.0,-0.0066122580319643,60.0,9.942151069641112,-0.0,-6.559969989439196e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,9.205943206325172e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,9.69430839177221e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,7.160185487009585e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,9.694306936580688e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0004598557425197,285.7510070800781,294.1499938964844,292.6230163574219,292.2730407714844,293.4719543457031,292.7564697265625,286.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808923350647,3.6297902461512876e-09,0.0009808887261897,-0.0085615832358598,0.0,0.0,0.0,-0.0066122580319643,60.0,9.942151069641112,-0.0,-6.559969989439196e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,9.199761552736164e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,9.6877985924948e-05,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148132324219,0.0,0.0,7.155377534218132e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,9.687797137303278e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.0004595469508785,285.7535400390625,294.1499938964844,292.6108703613281,292.2665100097656,293.4644470214844,292.7474975585937,286.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802336571738,3.552766303371868e-09,0.0009802300482988,-0.0083597665652632,0.0,0.0,0.0,-0.006574073806405,60.0,9.921131134033203,-0.0,-6.551162101686715e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,9.193652658723296e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,9.6813659183681e-05,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,7.150626333896071e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,9.681363735580816e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0004592417972162,285.7560729980469,294.1499938964844,292.59869384765625,292.2590637207031,293.4568786621094,292.7385559082031,286.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795828955247,3.4766522993834315e-09,0.0009795794030651,-0.0081603322178125,0.0,0.0,0.0,-0.006536342203617,60.0,9.898856163024902,-0.0,-6.54246363751554e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,9.181629866361618e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,9.66870502452366e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,7.141275273170322e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,9.668703569332138e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0004586412396747,285.7611389160156,294.1499938964844,292.5743408203125,292.2411804199219,293.44171142578125,292.7207946777344,286.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783015120774,3.3268523491614133e-09,0.0009782982524484,-0.0077678235247731,0.0,0.0,0.0,-0.0064620780758559,60.0,9.851548194885254,-0.0,-6.525362294951266e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,9.181629866361618e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,9.66870502452366e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,7.141275273170322e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,9.668703569332138e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0004586412396747,285.7611389160156,294.1499938964844,292.5743408203125,292.2411804199219,293.44171142578125,292.7207946777344,286.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783015120774,3.3268523491614133e-09,0.0009782982524484,-0.0077678235247731,0.0,0.0,0.0,-0.0064620780758559,60.0,9.851548194885254,-0.0,-6.525362294951266e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,9.170125122182073e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,9.656589827500284e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,7.132326572900638e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,9.65658837230876e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0004580665554385,285.7662048339844,294.1499938964844,292.54998779296875,292.2191772460937,293.4264221191406,292.7032165527344,286.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770755423232,3.183504793113911e-09,0.0009770723991096,-0.0073922178708016,0.0,0.0,0.0,-0.0063910144381225,60.0,9.79722499847412,-0.0,-6.509017680400575e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,9.170125122182073e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,9.656589827500284e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,7.132326572900638e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,9.65658837230876e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0004580665554385,285.7662048339844,294.1499938964844,292.54998779296875,292.2191772460937,293.4264221191406,292.7032165527344,286.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770755423232,3.183504793113911e-09,0.0009770723991096,-0.0073922178708016,0.0,0.0,0.0,-0.0063910144381225,60.0,9.79722499847412,-0.0,-6.509017680400575e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,9.158600005321205e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,9.644452802604064e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,7.123362593119964e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,9.644451347412542e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0004574908234644,285.7713317871094,294.1499938964844,292.5240173339844,292.19342041015625,293.41094970703125,292.6857604980469,286.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758474188856,3.039901885770746e-09,0.0009758443920873,-0.0070159402675926,0.0,0.0,0.0,-0.0063198241405189,60.0,9.736340522766112,-0.0,-6.492665249879792e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,9.158600005321205e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,9.644452802604064e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,7.123362593119964e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,9.644451347412542e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0004574908234644,285.7713317871094,294.1499938964844,292.5240173339844,292.19342041015625,293.41094970703125,292.6857604980469,286.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758474188856,3.039901885770746e-09,0.0009758443920873,-0.0070159402675926,0.0,0.0,0.0,-0.0063198241405189,60.0,9.736340522766112,-0.0,-6.492665249879792e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,9.147654054686428e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,9.632926958147436e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,7.114848995115608e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,9.632925502955914e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,0.0004569440789055,285.7760314941406,294.1499938964844,292.4973449707031,292.1669921875,293.396484375,292.6696472167969,286.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746811119839,2.903526308273285e-09,0.0009746782016009,-0.0066585978493094,0.0,0.0,0.0,-0.0062522166408598,60.0,9.6747465133667,-0.0,-6.477154812500886e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,9.146702359430492e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,9.631924331188202e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,7.114109030226246e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,9.63192287599668e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,0.0004568965232465,285.7764587402344,294.1499938964844,292.49493408203125,292.1645812988281,293.3952331542969,292.6682434082031,286.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745796560309,2.891665795701215e-09,0.0009745768038555,-0.0066275191493332,0.0,0.0,0.0,-0.006246336735785,60.0,9.669389724731444,-0.0,-6.475806912931148e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,9.140613110503182e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,9.625512029742822e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,7.109372381819412e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,9.625509846955538e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,0.0004565923591144,285.7790222167969,294.1499938964844,292.4792785644531,292.1490783691406,293.38726806640625,292.659423828125,286.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739307570271,2.8157933762429366e-09,0.0009739279630593,-0.0064287106506526,0.0,0.0,0.0,-0.006208723410964,60.0,9.633155822753906,-0.0,-6.467185897918172e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,9.1344874817878e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,9.619061893317848e-05,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,7.104608084773645e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,9.619059710530564e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0004562863905448,285.7816162109375,294.1499938964844,292.4629821777344,292.1329040527344,293.37921142578125,292.65057373046875,286.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732779581099,2.7394766455302033e-09,0.0009732752223499,-0.0062287375330924,0.0,0.0,0.0,-0.0061708888970315,60.0,9.595827102661133,-0.0,-6.458520829255576e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
