time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,9.122162737185135e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,9.606082312529908e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,7.095022010616958e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,9.606080857338384e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0004556707281153,285.7867736816406,294.1499938964844,292.4284362792969,292.0986328125,293.36297607421875,292.6328430175781,286.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647932797,2.5859114849424714e-09,0.000971962173935,-0.0058263461105525,0.0,0.0,0.0,-0.0060947607271373,60.0,9.518960952758787,-0.0,-6.441102584631153e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,9.122162737185135e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,9.606082312529908e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,7.095022010616958e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,9.606080857338384e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0004556707281153,285.7867736816406,294.1499938964844,292.4284362792969,292.0986328125,293.36297607421875,292.6328430175781,286.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647932797,2.5859114849424714e-09,0.000971962173935,-0.0058263461105525,0.0,0.0,0.0,-0.0060947607271373,60.0,9.518960952758787,-0.0,-6.441102584631153e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,9.109733946388587e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,9.592995047569276e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,7.085355173330754e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,9.592993592377752e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0004550499143078,285.7919921875,294.1499938964844,292.3915405273437,292.06207275390625,293.34637451171875,292.6150817871094,286.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706404525786,2.431060908136828e-09,0.0009706380660645,-0.0054205851629376,0.0,0.0,0.0,-0.0060179946012794,60.0,9.437263488769531,-0.0,-6.423562126656179e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,9.109733946388587e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,9.592995047569276e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,7.085355173330754e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,9.592993592377752e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0004550499143078,285.7919921875,294.1499938964844,292.3915405273437,292.06207275390625,293.34637451171875,292.6150817871094,286.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706404525786,2.431060908136828e-09,0.0009706380660645,-0.0054205851629376,0.0,0.0,0.0,-0.0060179946012794,60.0,9.437263488769531,-0.0,-6.423562126656179e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,9.097340807784347e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,9.579943434800953e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,7.075715984683484e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,9.57994197960943e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0004544308176264,285.79718017578125,294.1499938964844,292.3525695800781,292.0234375,293.32940673828125,292.5973815917969,286.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693198371678,2.2766417639985548e-09,0.000969317567069,-0.005015951115638,0.0,0.0,0.0,-0.0059414422139525,60.0,9.351522445678713,-0.0,-6.406094144040253e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,9.097340807784347e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,9.579943434800953e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,7.075715984683484e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,9.57994197960943e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0004544308176264,285.79718017578125,294.1499938964844,292.3525695800781,292.0234375,293.32940673828125,292.5973815917969,286.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693198371678,2.2766417639985548e-09,0.000969317567069,-0.005015951115638,0.0,0.0,0.0,-0.0059414422139525,60.0,9.351522445678713,-0.0,-6.406094144040253e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,9.08508591237478e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,9.567038796376436e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,7.066184480208904e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,9.567037341184914e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0004538186767604,285.80242919921875,294.1499938964844,292.311767578125,291.9829406738281,293.31207275390625,292.5799255371094,286.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680140647105,2.1239601188938195e-09,0.0009680119110271,-0.0046158675104379,0.0,0.0,0.0,-0.0058657508343458,60.0,9.262351036071776,-0.0,-6.388846429672412e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,9.08508591237478e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,9.567038796376436e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,7.066184480208904e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,9.567037341184914e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0004538186767604,285.80242919921875,294.1499938964844,292.311767578125,291.9829406738281,293.31207275390625,292.5799255371094,286.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680140647105,2.1239601188938195e-09,0.0009680119110271,-0.0046158675104379,0.0,0.0,0.0,-0.0058657508343458,60.0,9.262351036071776,-0.0,-6.388846429672412e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,9.079077426576988e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,9.560711623635144e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,7.061511132633314e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,9.56071016844362e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0004535185289569,285.8050537109375,294.1499938964844,292.2907409667969,291.9621276855469,293.3031921386719,292.5714111328125,286.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673737804405,2.0490935614958516e-09,0.0009673717431724,-0.0044196881353855,0.0,0.0,0.0,-0.0058286366984248,60.0,9.216334342956545,-0.0,-6.380397366001489e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,9.073125693248584e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,9.554444113746284e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,7.05688216839917e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,9.554442658554764e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0004532212333288,285.80767822265625,294.1499938964844,292.2693786621094,291.94091796875,293.2942199707031,292.5630187988281,286.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667397825978,1.974938657056668e-09,0.0009667378035373,-0.0042253728024661,0.0,0.0,0.0,-0.0057918755337595,60.0,9.169795036315918,-0.0,-6.372034278001594e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,9.061383025255054e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,9.54207789618522e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,7.047748658806086e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,9.542076440993696e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,0.0004526346747297,285.8129577636719,294.1499938964844,292.22564697265625,291.8975524902344,293.27606201171875,292.5466003417969,286.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654883178882,1.8286322456262383e-09,0.0009654865134507,-0.0038419910706579,0.0,0.0,0.0,-0.0057193436659872,60.0,9.075716018676758,-0.0,-6.355550397074694e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,9.061383025255054e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,9.54207789618522e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,7.047748658806086e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,9.542076440993696e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,0.0004526346747297,285.8129577636719,294.1499938964844,292.22564697265625,291.8975524902344,293.27606201171875,292.5466003417969,286.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654883178882,1.8286322456262383e-09,0.0009654865134507,-0.0038419910706579,0.0,0.0,0.0,-0.0057193436659872,60.0,9.075716018676758,-0.0,-6.355550397074694e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,9.0501103841234e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,9.53020789893344e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,7.038981129880995e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,9.530206443741918e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,0.0004520715738181,285.8182373046875,294.1499938964844,292.18084716796875,291.8531494140625,293.2574768066406,292.531005859375,286.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642871445976,1.688184481096755e-09,0.0009642854565754,-0.0034739600960165,0.0,0.0,0.0,-0.0056497175246477,60.0,8.979625701904297,-0.0,-6.339746505545918e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,9.0501103841234e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,9.53020789893344e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,7.038981129880995e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,9.530206443741918e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,0.0004520715738181,285.8182373046875,294.1499938964844,292.18084716796875,291.8531494140625,293.2574768066406,292.531005859375,286.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642871445976,1.688184481096755e-09,0.0009642854565754,-0.0034739600960165,0.0,0.0,0.0,-0.0056497175246477,60.0,8.979625701904297,-0.0,-6.339746505545918e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,9.039323049364612e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,9.518847946310416e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,7.03059122315608e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,9.518847218714654e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.000451532745501,285.82354736328125,294.1499938964844,292.1352233886719,291.8078918457031,293.2384338378906,292.51641845703125,286.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631376597099,1.553783213203985e-09,0.000963136088103,-0.0031217716168612,0.0,0.0,0.0,-0.0055830883793532,60.0,8.88218879699707,-0.0,-6.324641077526394e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,9.039323049364612e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,9.518847946310416e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,7.03059122315608e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,9.518847218714654e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.000451532745501,285.82354736328125,294.1499938964844,292.1352233886719,291.8078918457031,293.2384338378906,292.51641845703125,286.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631376597099,1.553783213203985e-09,0.000963136088103,-0.0031217716168612,0.0,0.0,0.0,-0.0055830883793532,60.0,8.88218879699707,-0.0,-6.324641077526394e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752380371094,0.0,0.0,9.029084321809933e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,9.50806643231772e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,7.022626959951594e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,9.508064977126196e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,0.0004510213038884,285.8288879394531,294.1499938964844,292.08905029296875,291.7621154785156,293.21893310546875,292.50311279296875,286.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620466153137,1.426212592470221e-09,0.0009620452183298,-0.0027874815277755,0.0,0.0,0.0,-0.0055198459886014,60.0,8.783921241760254,-0.0,-6.310320088687149e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752380371094,0.0,0.0,9.029084321809933e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,9.50806643231772e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,7.022626959951594e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,9.508064977126196e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,0.0004510213038884,285.8288879394531,294.1499938964844,292.08905029296875,291.7621154785156,293.21893310546875,292.50311279296875,286.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620466153137,1.426212592470221e-09,0.0009620452183298,-0.0027874815277755,0.0,0.0,0.0,-0.0055198459886014,60.0,8.783921241760254,-0.0,-6.310320088687149e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,9.024157043313608e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,9.502877219347285e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,7.018794713076204e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,9.50287576415576e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0004507751436904,285.83154296875,294.1499938964844,292.0657958984375,291.73907470703125,293.2091369628906,292.49664306640625,286.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615214075893,1.364816926141543e-09,0.0009615200106054,-0.0026265981141477,0.0,0.0,0.0,-0.0054894085042178,60.0,8.734711647033691,-0.0,-6.303434219034898e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,9.019509161589669e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,9.497982682660222e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,7.015180017333478e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,9.4979812274687e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,0.0004505430115386,285.834228515625,294.1499938964844,292.04254150390625,291.71600341796875,293.1990661621094,292.4910888671875,286.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610262932255,1.306910801801564e-09,0.000961025012657,-0.0024748584255576,0.0,0.0,0.0,-0.0054607028141617,60.0,8.685401916503906,-0.0,-6.296941990058258e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,9.010833309730516e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,9.488846990279852e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,7.008431566646323e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,9.48884553508833e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.0004501096263993,285.8420104980469,294.1499938964844,291.9959716796875,291.6698303222656,293.17938232421875,292.4807434082031,286.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009504286572337,1.1891252427176367e-09,0.0009504274348728,-0.0021757981739938,0.0,0.0,0.0,-0.0053541045635938,60.0,8.541192054748535,-0.0,-6.284832920755434e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,9.010833309730516e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,9.488846990279852e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,7.008431566646323e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,9.48884553508833e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.0004501096263993,285.8420104980469,294.1499938964844,291.9959716796875,291.6698303222656,293.17938232421875,292.4807434082031,286.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009504286572337,1.1891252427176367e-09,0.0009504274348728,-0.0021757981739938,0.0,0.0,0.0,-0.0053541045635938,60.0,8.541192054748535,-0.0,-6.284832920755434e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,9.003099694382399e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,9.480702283326536e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,7.002416532486677e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,9.480701555730776e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.0004497233021538,285.8484802246094,294.1499938964844,291.9496154785156,291.62384033203125,293.1591796875,292.471435546875,286.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009369393810629,1.080078471105139e-09,0.000936938333325,-0.0019026030786335,0.0,0.0,0.0,-0.0052369278855621,60.0,8.375198364257812,-0.0,-6.27404830311207e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,9.003099694382399e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,9.480702283326536e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,7.002416532486677e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,9.480701555730776e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.0004497233021538,285.8484802246094,294.1499938964844,291.9496154785156,291.62384033203125,293.1591796875,292.471435546875,286.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009369393810629,1.080078471105139e-09,0.000936938333325,-0.0019026030786335,0.0,0.0,0.0,-0.0052369278855621,60.0,8.375198364257812,-0.0,-6.27404830311207e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,3.9147886127466336e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,4.1224633605452254e-05,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,3.0448381949099712e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,4.122462632949464e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001955517363967,285.89678955078125,294.1499938964844,291.9036865234375,291.57830810546875,293.142578125,292.4627990722656,286.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008269341778941,9.32181554169631e-10,0.0008269332465715,-0.0016237859381362,0.0,0.0,0.0,-0.0045952955260872,60.0,7.356616020202637,-0.0,-1.1862612225854718e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,3.9147886127466336e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,4.1224633605452254e-05,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,3.0448381949099712e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,4.122462632949464e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001955517363967,285.89678955078125,294.1499938964844,291.9036865234375,291.57830810546875,293.142578125,292.4627990722656,286.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008269341778941,9.32181554169631e-10,0.0008269332465715,-0.0016237859381362,0.0,0.0,0.0,-0.0045952955260872,60.0,7.356616020202637,-0.0,-1.1862612225854718e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,9.024427708936857e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215393066406,0.0,0.0,9.50316243688576e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,7.019004988251254e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,9.503160981694236e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0004507887060754,286.0322570800781,294.1499938964844,291.85845947265625,291.5334777832031,292.99237060546875,292.361328125,286.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000127710198285,5.32977106892929e-10,0.0001277096598641,-0.001273495494388,0.0,0.0,0.0,-0.0009216428734362,60.0,7.751302719116211,-0.0,-6.303807253971172e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,9.024427708936857e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215393066406,0.0,0.0,9.50316243688576e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,7.019004988251254e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,9.503160981694236e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0004507887060754,286.0322570800781,294.1499938964844,291.85845947265625,291.5334777832031,292.99237060546875,292.361328125,286.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000127710198285,5.32977106892929e-10,0.0001277096598641,-0.001273495494388,0.0,0.0,0.0,-0.0009216428734362,60.0,7.751302719116211,-0.0,-6.303807253971172e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,3.682366877910681e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,3.877711787936278e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,2.8640653908951208e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,3.877711060340516e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,0.00018394178187,286.0224609375,294.1499938964844,291.8362121582031,291.5113830566406,292.9742126464844,292.35504150390625,286.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005910331383347,6.89733214986887e-10,0.0005910324398428,-0.0012222873046994,0.0,0.0,0.0,-0.0032987738959491,60.0,6.938017845153809,-0.0,-1.0495851299197057e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,9.034304093802348e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,9.513562690699472e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,7.026686944300309e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,9.51356123550795e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.0004512820451054,286.0703430175781,294.1499938964844,291.814208984375,291.4895935058594,292.91973876953125,292.3277282714844,286.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003538462333381,1.7264228935331966e-10,-0.0003538464079611,-0.0008077257080003,0.0,0.0,0.0,0.0016620114911347,60.0,6.543087482452393,-0.0,-6.317611678241519e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,3.60244775947649e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,3.793552969000302e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.8019061574013904e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,3.7935526052024215e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,0.000179949667654,286.0771484375,294.1499938964844,291.7711486816406,291.4468994140625,292.8939514160156,292.3196716308594,286.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839558339677,4.802039876850013e-10,0.0003839553392026,-0.0008785089594312,0.0,0.0,0.0,-0.0021626993548125,60.0,5.033039093017578,-0.0,-1.0045207332609609e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,3.60244775947649e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,3.793552969000302e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.8019061574013904e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,3.7935526052024215e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,0.000179949667654,286.0771484375,294.1499938964844,291.7711486816406,291.4468994140625,292.8939514160156,292.3196716308594,286.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839558339677,4.802039876850013e-10,0.0003839553392026,-0.0008785089594312,0.0,0.0,0.0,-0.0021626993548125,60.0,5.033039093017578,-0.0,-1.0045207332609609e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,2.876897815440316e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,3.029513572982978e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,2.237588887510356e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,3.029513027286157e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,0.0001437069440726,286.0849609375,294.1499938964844,291.72955322265625,291.4056701660156,292.8841247558594,292.3152160644531,286.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003007784835062,3.7763242533017655e-10,0.0003007781051564,-0.0006920239538885,0.0,0.0,0.0,-0.0016950803110376,60.0,4.024349212646484,-0.0,-6.406374986056562e-09,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,2.876897815440316e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,3.029513572982978e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,2.237588887510356e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,3.029513027286157e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,0.0001437069440726,286.0849609375,294.1499938964844,291.72955322265625,291.4056701660156,292.8841247558594,292.3152160644531,286.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003007784835062,3.7763242533017655e-10,0.0003007781051564,-0.0006920239538885,0.0,0.0,0.0,-0.0016950803110376,60.0,4.024349212646484,-0.0,-6.406374986056562e-09,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,2.178821887355297e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,2.2944055672269315e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,1.6946405594353564e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,2.294405385327991e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001088366261683,286.0887756347656,294.1499938964844,291.689697265625,291.3661193847656,292.8788452148437,292.31744384765625,286.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002321545762242,2.9036689719319487e-10,0.0002321542851859,-0.0005312252906151,0.0,0.0,0.0,-0.0013076609466224,60.0,3.265155076980591,-0.0,-3.674573756384801e-09,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,2.178821887355297e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,2.2944055672269315e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,1.6946405594353564e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,2.294405385327991e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001088366261683,286.0887756347656,294.1499938964844,291.689697265625,291.3661193847656,292.8788452148437,292.31744384765625,286.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002321545762242,2.9036689719319487e-10,0.0002321542851859,-0.0005312252906151,0.0,0.0,0.0,-0.0013076609466224,60.0,3.265155076980591,-0.0,-3.674573756384801e-09,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,1.752424577716738e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,1.845388578658458e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,1.3629980458063072e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,1.845388214860577e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,8.753720612730831e-05,286.0936889648437,294.1499938964844,291.6517944335937,291.3285522460937,292.87603759765625,292.31988525390625,286.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001651023776503,2.1188806265115543e-10,0.0001651021739235,-0.0003919551963917,0.0,0.0,0.0,-0.0009332782938145,60.0,2.637334108352661,-0.0,-2.377071206538517e-09,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,1.752424577716738e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,1.845388578658458e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,1.3629980458063072e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,1.845388214860577e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,8.753720612730831e-05,286.0936889648437,294.1499938964844,291.6517944335937,291.3285522460937,292.87603759765625,292.31988525390625,286.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001651023776503,2.1188806265115543e-10,0.0001651021739235,-0.0003919551963917,0.0,0.0,0.0,-0.0009332782938145,60.0,2.637334108352661,-0.0,-2.377071206538517e-09,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,1.3780458175460808e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,1.4511493645841256e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,1.0718142220866866e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,1.4511491826851852e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,6.883621972519904e-05,286.1084289550781,294.1499938964844,291.6336669921875,291.3105773925781,292.8746643066406,292.32061767578125,286.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001468317495891,1.8364944287529994e-10,0.0001468315749661,-0.0003359859983902,0.0,0.0,0.0,-0.0008270613034255,60.0,2.4299962520599365,-0.0,-1.4699101935633507e-09,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
