time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,1.1619632459769493e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,1.2236039765411988e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,9.037499694386495e-06,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,1.2236037946422584e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,5.804245301987976e-05,286.1093444824219,294.1499938964844,291.6161193847656,291.2931823730469,292.8739013671875,292.3213195800781,286.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001238108525285,1.5485537852022446e-10,0.0001238106924574,-0.0002833068137988,0.0,0.0,0.0,-0.0006973906420171,60.0,2.201472282409668,-0.0,-1.045077024919294e-09,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,7.963070856931154e-06,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,8.385502042074222e-06,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,6.193504759721691e-06,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,8.38550113257952e-06,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,3.9777176425559446e-05,286.1101989746094,294.1499938964844,291.5829162597656,291.26025390625,292.8730773925781,292.3222961425781,286.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.484735735692084e-05,1.0612252049346792e-10,8.484725549351424e-05,-0.00019415076531,0.0,0.0,0.0,-0.0004779208102263,60.0,1.7976938486099243,-0.0,-4.90822715804029e-10,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,7.963070856931154e-06,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,8.385502042074222e-06,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,6.193504759721691e-06,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,8.38550113257952e-06,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,3.9777176425559446e-05,286.1101989746094,294.1499938964844,291.5829162597656,291.26025390625,292.8730773925781,292.3222961425781,286.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.484735735692084e-05,1.0612252049346792e-10,8.484725549351424e-05,-0.00019415076531,0.0,0.0,0.0,-0.0004779208102263,60.0,1.7976938486099243,-0.0,-4.90822715804029e-10,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,5.175702881388133e-06,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,5.450267508422257e-06,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,4.025549969810527e-06,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,5.450266598927556e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,2.585369838925544e-05,286.1106872558594,294.1499938964844,291.5524597167969,291.23004150390625,292.8727111816406,292.3227233886719,286.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.514780423254706e-05,6.897590831833611e-11,5.5147735110949725e-05,-0.0001261910801986,0.0,0.0,0.0,-0.0003106317017227,60.0,1.4838037490844729,-0.0,-2.0734911010400478e-10,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,5.175702881388133e-06,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,5.450267508422257e-06,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,4.025549969810527e-06,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,5.450266598927556e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,2.585369838925544e-05,286.1106872558594,294.1499938964844,291.5524597167969,291.23004150390625,292.8727111816406,292.3227233886719,286.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.514780423254706e-05,6.897590831833611e-11,5.5147735110949725e-05,-0.0001261910801986,0.0,0.0,0.0,-0.0003106317017227,60.0,1.4838037490844729,-0.0,-2.0734911010400478e-10,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,2.9217376322776545e-06,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,3.0767319003643934e-06,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,2.2724643713445403e-06,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800109863281,0.0,0.0,3.076731672990718e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,1.4594678759749511e-05,286.1105041503906,294.1499938964844,291.52496337890625,291.2027893066406,292.87261962890625,292.3228759765625,286.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1131588912103325e-05,3.893768640850226e-11,3.113154889433645e-05,-7.123630348360166e-05,0.0,0.0,0.0,-0.0001753552642185,60.0,1.2000199556350708,-0.0,-6.607632496713478e-11,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,2.9217376322776545e-06,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,3.0767319003643934e-06,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,2.2724643713445403e-06,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800109863281,0.0,0.0,3.076731672990718e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,1.4594678759749511e-05,286.1105041503906,294.1499938964844,291.52496337890625,291.2027893066406,292.87261962890625,292.3228759765625,286.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1131588912103325e-05,3.893768640850226e-11,3.113154889433645e-05,-7.123630348360166e-05,0.0,0.0,0.0,-0.0001753552642185,60.0,1.2000199556350708,-0.0,-6.607632496713478e-11,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,1.4896062339175842e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,1.5686279084548005e-06,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,1.1585834727156907e-06,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,1.568627681081125e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,7.440889021381736e-06,286.109130859375,294.1499938964844,291.500732421875,291.17877197265625,292.8728942871094,292.3226928710937,286.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.587207952979952e-05,1.98519430061328e-11,1.5872059520916082e-05,-3.6318950151326135e-05,0.0,0.0,0.0,-8.940284897107631e-05,60.0,0.9783494472503662,-0.0,-1.7175382643896953e-11,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,1.4896062339175842e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,1.5686279084548005e-06,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,1.1585834727156907e-06,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,1.568627681081125e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,7.440889021381736e-06,286.109130859375,294.1499938964844,291.500732421875,291.17877197265625,292.8728942871094,292.3226928710937,286.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.587207952979952e-05,1.98519430061328e-11,1.5872059520916082e-05,-3.6318950151326135e-05,0.0,0.0,0.0,-8.940284897107631e-05,60.0,0.9783494472503662,-0.0,-1.7175382643896953e-11,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,9.758769010659307e-07,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,1.0276459079250344e-06,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,7.590160180370731e-07,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,1.027645794238197e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,4.874705609836383e-06,286.109130859375,294.1499938964844,291.4898986816406,291.16802978515625,292.8728942871094,292.3226928710937,286.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0397820005891845e-05,1.3005103938201756e-11,1.039780727296602e-05,-2.3792828869773075e-05,0.0,0.0,0.0,-5.856796633452177e-05,60.0,0.903628706932068,-0.0,-7.371461080429853e-12,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,5.874072712686029e-07,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,6.185684924275847e-07,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,4.568726978959603e-07,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,6.18568378740747e-07,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,2.934219992312137e-06,286.109130859375,294.1499938964844,291.47998046875,291.158203125,292.8728942871094,292.3227233886719,286.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.2590183915745e-06,7.82844969404728e-12,6.259010660869535e-06,-1.4322024981083814e-05,0.0,0.0,0.0,-3.52552451658994e-05,60.0,0.835622251033783,-0.0,-2.670804549742556e-12,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,1.3077723792775944e-07,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,1.3771480666946445e-07,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,1.017157131855129e-07,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,1.3771477824775502e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,6.532591783070529e-07,286.1091003417969,294.1499938964844,291.4629821777344,291.141357421875,292.8728942871094,292.3226928710937,286.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.393515390191169e-06,1.74292112860297e-12,1.3935135712017654e-06,-3.188645450791228e-06,0.0,0.0,0.0,-7.849259418435395e-06,60.0,0.725594162940979,-0.0,-1.3238165446662065e-13,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,1.3077723792775944e-07,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,1.3771480666946445e-07,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,1.017157131855129e-07,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,1.3771477824775502e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,6.532591783070529e-07,286.1091003417969,294.1499938964844,291.4629821777344,291.141357421875,292.8728942871094,292.3226928710937,286.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.393515390191169e-06,1.74292112860297e-12,1.3935135712017654e-06,-3.188645450791228e-06,0.0,0.0,0.0,-7.849259418435395e-06,60.0,0.725594162940979,-0.0,-1.3238165446662065e-13,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,-3.3646774255657874e-09,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,-3.543169091457798e-09,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,-2.616973304725434e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,-3.5431686473685886e-09,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,-1.6807254255013504e-08,286.1091003417969,294.1499938964844,291.45001220703125,291.1284484863281,292.8728942871094,292.3226928710937,286.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,3.5854835545023895e-08,-4.484047749536876e-14,-3.585479291245974e-08,8.204267487599284e-08,0.0,0.0,0.0,2.019660314545036e-07,60.0,0.6476379036903381,-0.0,-8.762949577317311e-17,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,-3.3646774255657874e-09,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,-3.543169091457798e-09,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,-2.616973304725434e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,-3.5431686473685886e-09,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,-1.6807254255013504e-08,286.1091003417969,294.1499938964844,291.45001220703125,291.1284484863281,292.8728942871094,292.3226928710937,286.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,3.5854835545023895e-08,-4.484047749536876e-14,-3.585479291245974e-08,8.204267487599284e-08,0.0,0.0,0.0,2.019660314545036e-07,60.0,0.6476379036903381,-0.0,-8.762949577317311e-17,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,2.3384646996582603e-10,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,2.4625174122050453e-10,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,1.818807465747696e-10,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,2.4625171346492886e-10,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,1.168111163352136e-09,286.1091003417969,294.1499938964844,291.4414367675781,291.1199645996094,292.8728942871094,292.3226928710937,286.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.5304747186538634e-09,3.159432046225593e-15,2.530471387984789e-09,-5.7646758477858384e-09,0.0,0.0,0.0,-1.4246325008571148e-08,60.0,0.5918341279029846,-0.0,-4.2327747012891063e-19,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,2.3384646996582603e-10,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,2.4625174122050453e-10,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,1.818807465747696e-10,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,2.4625171346492886e-10,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,1.168111163352136e-09,286.1091003417969,294.1499938964844,291.4414367675781,291.1199645996094,292.8728942871094,292.3226928710937,286.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.5304747186538634e-09,3.159432046225593e-15,2.530471387984789e-09,-5.7646758477858384e-09,0.0,0.0,0.0,-1.4246325008571148e-08,60.0,0.5918341279029846,-0.0,-4.2327747012891063e-19,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,-5.116990815443034e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,-5.388440887064971e-13,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,-3.9798849979510997e-13,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,-5.388439802862799e-13,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,-2.5560419666253997e-12,286.1091003417969,294.1499938964844,291.4374084472656,291.115966796875,292.8728942871094,292.3226928710937,286.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,7.2722418364978836e-12,-4.603029739057003e-18,-7.272237066008325e-12,1.588332937396686e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.5458357930183411,-0.0,-2.0267154052839512e-24,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,-5.116990815443034e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,-5.388440887064971e-13,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,-3.9798849979510997e-13,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,-5.388439802862799e-13,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,-2.5560419666253997e-12,286.1091003417969,294.1499938964844,291.4374084472656,291.115966796875,292.8728942871094,292.3226928710937,286.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,7.2722418364978836e-12,-4.603029739057003e-18,-7.272237066008325e-12,1.588332937396686e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.5458357930183411,-0.0,-2.0267154052839512e-24,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,0.0,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,0.0,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,0.0,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.0,286.1091003417969,294.1499938964844,291.4369812011719,291.11553955078125,292.8728942871094,292.3226928710937,286.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.238468304286868e-12,7.27272745552138e-18,3.238460931712095e-12,-4.827547216146311e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5252019762992859,-0.0,-0.0,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,7.644784250082636e-10,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,8.0503304022983e-10,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,5.945948178265326e-10,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,8.050329292075276e-10,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,3.818726668214367e-09,286.1091003417969,294.1499938964844,291.4375915527344,291.1161499023437,292.8728942871094,292.3226928710937,286.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.14213318989232e-09,1.0156174912298501e-14,8.142123419929703e-09,-1.8632148268693527e-08,0.0,0.0,0.0,-4.585308488458396e-08,60.0,0.5057032704353333,-0.0,-4.5237018775422496e-18,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,6.107512717790088e-08,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,6.431508126070187e-08,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,4.7502911826313734e-08,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,6.43150741552745e-08,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,3.0508277859553345e-07,286.1091003417969,294.1499938964844,291.4417724609375,291.12030029296875,292.8728942871094,292.3226928710937,286.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.507035550384899e-07,8.13883899511425e-13,6.507027592306258e-07,-1.4890011925672295e-06,0.0,0.0,0.0,-3.665234544314444e-06,60.0,0.4713390171527862,-0.0,-2.8873018749096466e-14,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,6.107512717790088e-08,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,6.431508126070187e-08,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,4.7502911826313734e-08,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,6.43150741552745e-08,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,3.0508277859553345e-07,286.1091003417969,294.1499938964844,291.4417724609375,291.12030029296875,292.8728942871094,292.3226928710937,286.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.507035550384899e-07,8.13883899511425e-13,6.507027592306258e-07,-1.4890011925672295e-06,0.0,0.0,0.0,-3.665234544314444e-06,60.0,0.4713390171527862,-0.0,-2.8873018749096466e-14,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,5.03125079376332e-07,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,5.298151677379792e-07,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,3.913198156624276e-07,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,5.298151108945603e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,2.513213075872045e-06,286.1091003417969,294.1499938964844,291.4496154785156,291.1280822753906,292.8728942871094,292.3227233886719,286.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.360041086532874e-06,6.7042591096744256e-12,5.360034265322611e-06,-1.226556832989445e-05,0.0,0.0,0.0,-3.019170253537596e-05,60.0,0.4553646445274353,-0.0,-1.9593651787858098e-12,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,5.03125079376332e-07,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,5.298151677379792e-07,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,3.913198156624276e-07,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,5.298151108945603e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,2.513213075872045e-06,286.1091003417969,294.1499938964844,291.4496154785156,291.1280822753906,292.8728942871094,292.3227233886719,286.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.360041086532874e-06,6.7042591096744256e-12,5.360034265322611e-06,-1.226556832989445e-05,0.0,0.0,0.0,-3.019170253537596e-05,60.0,0.4553646445274353,-0.0,-1.9593651787858098e-12,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,1.7635013591643656e-06,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,1.857052779996593e-06,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,1.3716132798435865e-06,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,1.8570525526229176e-06,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,8.80905099620577e-06,286.1087341308594,294.1499938964844,291.4609069824219,291.1392822265625,292.8729553222656,292.3226928710937,286.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8788892703014423e-05,2.3500498422257543e-11,1.878886905615218e-05,-4.2994332034140825e-05,0.0,0.0,0.0,-0.0001058326452039,60.0,0.4733790457248688,-0.0,-2.407215919653094e-11,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,1.7635013591643656e-06,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,1.857052779996593e-06,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,1.3716132798435865e-06,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,1.8570525526229176e-06,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,8.80905099620577e-06,286.1087341308594,294.1499938964844,291.4609069824219,291.1392822265625,292.8729553222656,292.3226928710937,286.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8788892703014423e-05,2.3500498422257543e-11,1.878886905615218e-05,-4.2994332034140825e-05,0.0,0.0,0.0,-0.0001058326452039,60.0,0.4733790457248688,-0.0,-2.407215919653094e-11,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,4.286855983082205e-06,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,4.514267857302912e-06,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,3.334223947604187e-06,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,4.514267402555561e-06,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,2.141372533515096e-05,286.10845947265625,294.1499938964844,291.475341796875,291.1535949707031,292.87286376953125,292.3228454589844,286.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.567545693134889e-05,5.712876699481839e-11,4.5675398723687977e-05,-0.0001045171593432,0.0,0.0,0.0,-0.0002572769299149,60.0,0.5693982839584351,-0.0,-1.4224638134052722e-10,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,4.286855983082205e-06,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,4.514267857302912e-06,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,3.334223947604187e-06,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,4.514267402555561e-06,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,2.141372533515096e-05,286.10845947265625,294.1499938964844,291.475341796875,291.1535949707031,292.87286376953125,292.3228454589844,286.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.567545693134889e-05,5.712876699481839e-11,4.5675398723687977e-05,-0.0001045171593432,0.0,0.0,0.0,-0.0002572769299149,60.0,0.5693982839584351,-0.0,-1.4224638134052722e-10,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,6.190191015775781e-06,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,6.518572718050564e-06,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,4.814596650248859e-06,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,6.518571808555862e-06,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,3.0921273719286546e-05,286.1089172363281,294.1499938964844,291.4836730957031,291.1618347167969,292.8724975585937,292.3232421875,286.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.59581710351631e-05,8.249669697368843e-11,6.595809099962935e-05,-0.0001509271678514,0.0,0.0,0.0,-0.0003715232596732,60.0,0.6657888293266296,-0.0,-2.966002998761041e-10,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,8.52339780976763e-06,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,8.975553100754041e-06,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,6.629314611927839e-06,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,8.975551281764638e-06,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,4.257612090441398e-05,286.10968017578125,294.1499938964844,291.49267578125,291.1707763671875,292.87188720703125,292.32379150390625,286.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.081845928449184e-05,1.1359066465210788e-10,9.081835014512762e-05,-0.0002078135585179,0.0,0.0,0.0,-0.0005115541862323,60.0,0.7869860529899597,-0.0,-5.623270182830709e-10,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,1.51906124301604e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,1.5996454749256372e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,1.1814930076070596e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,1.599645293026697e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,7.588022708659992e-05,286.1131286621094,294.1499938964844,291.5126037597656,291.1905212402344,292.8687744140625,292.3255920410156,286.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001618534588487,2.0243866305502678e-10,0.0001618532551219,-0.0003703615802805,0.0,0.0,0.0,-0.0009116748697124,60.0,1.156941294670105,-0.0,-1.786133907444309e-09,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,1.51906124301604e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,1.5996454749256372e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,1.1814930076070596e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,1.599645293026697e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,7.588022708659992e-05,286.1131286621094,294.1499938964844,291.5126037597656,291.1905212402344,292.8687744140625,292.3255920410156,286.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001618534588487,2.0243866305502678e-10,0.0001618532551219,-0.0003703615802805,0.0,0.0,0.0,-0.0009116748697124,60.0,1.156941294670105,-0.0,-1.786133907444309e-09,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,2.442809272906743e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,2.572397170297336e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,1.899964263429865e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,2.572396806499455e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,0.0001220233389176,286.1190795898437,294.1499938964844,291.53485107421875,291.21258544921875,292.8622436523437,292.3260192871094,286.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002602777676656,3.2554309248311597e-10,0.0002602774475235,-0.0005955810192972,0.0,0.0,0.0,-0.0014660719316452,60.0,1.7057470083236694,-0.0,-4.618942561762651e-09,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,2.442809272906743e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,2.572397170297336e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,1.899964263429865e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,2.572396806499455e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,0.0001220233389176,286.1190795898437,294.1499938964844,291.53485107421875,291.21258544921875,292.8622436523437,292.3260192871094,286.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002602777676656,3.2554309248311597e-10,0.0002602774475235,-0.0005955810192972,0.0,0.0,0.0,-0.0014660719316452,60.0,1.7057470083236694,-0.0,-4.618942561762651e-09,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,3.021802695002407e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,3.182105501764454e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,2.350292925257236e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,3.182105137966573e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0001509452558821,286.1232604980469,294.1499938964844,291.5591735839844,291.2366943359375,292.8510131835937,292.3210144042969,286.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004264313611201,5.073323983140199e-10,0.000426430866355,-0.0009073545224964,0.0,0.0,0.0,-0.0023860083892941,60.0,2.611520290374756,-0.0,-7.067986196318543e-09,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,3.021802695002407e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,3.182105501764454e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,2.350292925257236e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,3.182105137966573e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0001509452558821,286.1232604980469,294.1499938964844,291.5591735839844,291.2366943359375,292.8510131835937,292.3210144042969,286.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004264313611201,5.073323983140199e-10,0.000426430866355,-0.0009073545224964,0.0,0.0,0.0,-0.0023860083892941,60.0,2.611520290374756,-0.0,-7.067986196318543e-09,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,9.02650208445266e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,9.505346679361536e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,7.02061879565008e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,9.505345224170014e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0004508923448156,286.199462890625,294.1499938964844,291.58526611328125,291.2625732421875,292.781005859375,292.2653503417969,286.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,4.840307519771159e-05,3.8218758713348677e-10,-4.840345718548633e-05,-0.0010531806619837,0.0,0.0,0.0,3.184845263604075e-05,60.0,3.807305812835693,-0.0,-6.30670342616213e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
