time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,9.02650208445266e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,9.505346679361536e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,7.02061879565008e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,9.505345224170014e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0004508923448156,286.199462890625,294.1499938964844,291.58526611328125,291.2625732421875,292.781005859375,292.2653503417969,286.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,4.840307519771159e-05,3.8218758713348677e-10,-4.840345718548633e-05,-0.0010531806619837,0.0,0.0,0.0,3.184845263604075e-05,60.0,3.807305812835693,-0.0,-6.30670342616213e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,9.00443410500884e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,9.482107998337597e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,7.00345408404246e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,9.482106543146074e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,0.0004497899790294,286.2132873535156,294.1499938964844,291.5989074707031,291.276123046875,292.7637023925781,292.26031494140625,286.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006490404484793,8.081585400887548e-10,0.0006490396335721,-0.0014756214804947,0.0,0.0,0.0,-0.0036666779778897,60.0,4.464504718780518,-0.0,-6.275903530195137e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,9.002257138490677e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,9.479815344093367e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,7.001760968705639e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,9.479813888901845e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0004496812471188,286.2547607421875,294.1499938964844,291.6128845214844,291.2899780273437,292.7542419433594,292.2523803710937,286.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008681116160005,1.0006846462573547e-09,0.0008681106264702,-0.0017627037595957,0.0,0.0,0.0,-0.0048550139181315,60.0,4.934763431549072,-0.0,-6.272868802170707e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,9.009070345200598e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,9.486989438300952e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,7.007060048636049e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,9.486988710705192e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0004500215582083,286.3521728515625,294.1499938964844,291.6417541503906,291.318603515625,292.7290344238281,292.2247009277344,286.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645716683939,1.281602268754511e-09,0.0010645703878253,-0.0023047779686748,0.0,0.0,0.0,-0.0059697269462049,60.0,5.319754123687744,-0.0,-6.282365916376875e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,9.009070345200598e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,9.486989438300952e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,7.007060048636049e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,9.486988710705192e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0004500215582083,286.3521728515625,294.1499938964844,291.6417541503906,291.318603515625,292.7290344238281,292.2247009277344,286.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645716683939,1.281602268754511e-09,0.0010645703878253,-0.0023047779686748,0.0,0.0,0.0,-0.0059697269462049,60.0,5.319754123687744,-0.0,-6.282365916376875e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,9.03040636330843e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,9.509457595413552e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,7.023655052762479e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,9.509456867817788e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0004510873695835,286.35565185546875,294.1499938964844,291.6716003417969,291.3481750488281,292.7236633300781,292.20318603515625,286.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621939971111,1.4425941552431711e-09,0.0009621925419196,-0.002830401295796,0.0,0.0,0.0,-0.0055280034430325,60.0,6.227888107299805,-0.0,-6.312157552201826e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,9.03040636330843e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,9.509457595413552e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,7.023655052762479e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,9.509456867817788e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0004510873695835,286.35565185546875,294.1499938964844,291.6716003417969,291.3481750488281,292.7236633300781,292.20318603515625,286.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621939971111,1.4425941552431711e-09,0.0009621925419196,-0.002830401295796,0.0,0.0,0.0,-0.0055280034430325,60.0,6.227888107299805,-0.0,-6.312157552201826e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,9.049950313055888e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,9.53003836912103e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,7.038855255814269e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.530036913929508e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0004520635993685,286.3591003417969,294.1499938964844,291.7021179199219,291.3784484863281,292.7061767578125,292.182373046875,286.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642677614465,1.6860614016067643e-09,0.0009642660734243,-0.0034683977719396,0.0,0.0,0.0,-0.0056486586108803,60.0,6.852120876312256,-0.0,-6.339507763186705e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,9.049950313055888e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,9.53003836912103e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,7.038855255814269e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.530036913929508e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0004520635993685,286.3591003417969,294.1499938964844,291.7021179199219,291.3784484863281,292.7061767578125,292.182373046875,286.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642677614465,1.6860614016067643e-09,0.0009642660734243,-0.0034683977719396,0.0,0.0,0.0,-0.0056486586108803,60.0,6.852120876312256,-0.0,-6.339507763186705e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,9.071551903616636e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,9.552785923006012e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,7.055656897136942e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,9.55278446781449e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,0.0004531426529865,286.3625793457031,294.1499938964844,291.7330627441406,291.4091491699219,292.68963623046875,292.1575927734375,286.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966569292359,1.955178241530575e-09,0.0009665673132985,-0.0041735945269465,0.0,0.0,0.0,-0.0057820719666779,60.0,7.105855941772461,-0.0,-6.369806726524986e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,9.071551903616636e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,9.552785923006012e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,7.055656897136942e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,9.55278446781449e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,0.0004531426529865,286.3625793457031,294.1499938964844,291.7330627441406,291.4091491699219,292.68963623046875,292.1575927734375,286.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966569292359,1.955178241530575e-09,0.0009665673132985,-0.0041735945269465,0.0,0.0,0.0,-0.0057820719666779,60.0,7.105855941772461,-0.0,-6.369806726524986e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,9.08344445633702e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,9.565309301251546e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,7.064906822051853e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,9.565308573655784e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,0.0004537367494776,286.36431884765625,294.1499938964844,291.7486267089844,291.424560546875,292.681884765625,292.1444396972656,286.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678365313448,2.1033406127912713e-09,0.000967834435869,-0.0045618377625942,0.0,0.0,0.0,-0.0058555230498313,60.0,7.182860374450684,-0.0,-6.386519402212798e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,9.095393761526792e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,9.577891614753752e-05,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,7.07420040271245e-05,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726379394531,0.0,0.0,9.577890887157992e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0004543336108326,286.3660583496094,294.1499938964844,291.7641906738281,291.4399719238281,292.6741638183594,292.1312255859375,286.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691112209111,2.2522010922898517e-09,0.00096910900902,-0.0049519068561494,0.0,0.0,0.0,-0.0059293280355632,60.0,7.257674217224121,-0.0,-6.403331553883619e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,9.119919559452684e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,9.60371908149682e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,7.093275780789554e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,9.603717626305296e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.0004555587365757,286.3695373535156,294.1499938964844,291.795166015625,291.470703125,292.6592102050781,292.1014709472656,286.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717222419567,2.557750899967459e-09,0.0009717196808196,-0.0057525583542883,0.0,0.0,0.0,-0.0060807918198406,60.0,7.391200065612793,-0.0,-6.43791082666212e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,9.119919559452684e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,9.60371908149682e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,7.093275780789554e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,9.603717626305296e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.0004555587365757,286.3695373535156,294.1499938964844,291.795166015625,291.470703125,292.6592102050781,292.1014709472656,286.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717222419567,2.557750899967459e-09,0.0009717196808196,-0.0057525583542883,0.0,0.0,0.0,-0.0060807918198406,60.0,7.391200065612793,-0.0,-6.43791082666212e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,9.146078809862956e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,9.631265857024118e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,7.113622268661857e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,9.631265129428356e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,0.0004568654403556,286.3729858398437,294.1499938964844,291.82574462890625,291.50103759765625,292.645263671875,292.0794982910156,286.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102724991,2.883650873641841e-09,0.0009745073621161,-0.0066065187565982,0.0,0.0,0.0,-0.0062423590570688,60.0,7.503752708435059,-0.0,-6.474895997143906e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,9.146078809862956e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,9.631265857024118e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,7.113622268661857e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,9.631265129428356e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,0.0004568654403556,286.3729858398437,294.1499938964844,291.82574462890625,291.50103759765625,292.645263671875,292.0794982910156,286.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102724991,2.883650873641841e-09,0.0009745073621161,-0.0066065187565982,0.0,0.0,0.0,-0.0062423590570688,60.0,7.503752708435059,-0.0,-6.474895997143906e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,9.171757847070694e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,9.658306953497232e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,7.133594044717029e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,9.658305498305708e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,0.0004581481625791,286.37646484375,294.1499938964844,291.8556823730469,291.5307006835937,292.63201904296875,292.0544738769531,286.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772459743544,3.203564302722839e-09,0.0009772427147254,-0.0074447798542678,0.0,0.0,0.0,-0.0064009530469775,60.0,7.607365608215332,-0.0,-6.511304206924251e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,9.171757847070694e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,9.658306953497232e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,7.133594044717029e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,9.658305498305708e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,0.0004581481625791,286.37646484375,294.1499938964844,291.8556823730469,291.5307006835937,292.63201904296875,292.0544738769531,286.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772459743544,3.203564302722839e-09,0.0009772427147254,-0.0074447798542678,0.0,0.0,0.0,-0.0064009530469775,60.0,7.607365608215332,-0.0,-6.511304206924251e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,9.197823237627745e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,9.685755503596738e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,7.15386777301319e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,9.685754048405216e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0004594501806423,286.37994384765625,294.1499938964844,291.8846740722656,291.5594482421875,292.6192321777344,292.0379333496094,286.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800242260098,3.5283000965335987e-09,0.0009800207335501,-0.0082956599071621,0.0,0.0,0.0,-0.0065619437955319,60.0,7.706995010375977,-0.0,-6.548365405478762e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,9.197823237627745e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,9.685755503596738e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,7.15386777301319e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,9.685754048405216e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0004594501806423,286.37994384765625,294.1499938964844,291.8846740722656,291.5594482421875,292.6192321777344,292.0379333496094,286.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800242260098,3.5283000965335987e-09,0.0009800207335501,-0.0082956599071621,0.0,0.0,0.0,-0.0065619437955319,60.0,7.706995010375977,-0.0,-6.548365405478762e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,9.209662675857544e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,9.69822285696864e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,7.163075497373939e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,9.698221401777118e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.0004600415704771,286.3816833496094,294.1499938964844,291.8987121582031,291.5733947753906,292.61328125,292.02960205078125,286.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812855860218,3.675797444202544e-09,0.0009812818607315,-0.0086821308359503,0.0,0.0,0.0,-0.0066350642591714,60.0,7.752242088317871,-0.0,-6.565233690025707e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,9.222031803801656e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,9.711248276289552e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,7.172696496127173e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,9.71124682109803e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,0.0004606594739016,286.3834228515625,294.1499938964844,291.9124450683594,291.5870056152344,292.6072998046875,292.0236511230469,286.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826021268963,3.829898620466565e-09,0.0009825982851907,-0.0090859020128846,0.0,0.0,0.0,-0.0067114527337253,60.0,7.798079967498779,-0.0,-6.582880018868309e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,9.24437990761362e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,9.734781633596867e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,7.190078031271696e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,9.734780178405344e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.0004617757804226,286.38690185546875,294.1499938964844,291.938720703125,291.6130676269531,292.59600830078125,292.0157165527344,286.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849838679656,4.108314577422334e-09,0.0009849797934293,-0.0098153837025165,0.0,0.0,0.0,-0.0068494793958961,60.0,7.882877826690674,-0.0,-6.614822467554404e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,9.24437990761362e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,9.734781633596867e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,7.190078031271696e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,9.734780178405344e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.0004617757804226,286.38690185546875,294.1499938964844,291.938720703125,291.6130676269531,292.59600830078125,292.0157165527344,286.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849838679656,4.108314577422334e-09,0.0009849797934293,-0.0098153837025165,0.0,0.0,0.0,-0.0068494793958961,60.0,7.882877826690674,-0.0,-6.614822467554404e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,9.265039261663333e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,9.756536746863276e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,7.206146256066859e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,9.756535291671752e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,0.0004628077440429,286.390380859375,294.1499938964844,291.9632568359375,291.63739013671875,292.5851135253906,292.0101623535156,286.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871867951005,4.365695360775135e-09,0.0009871824877336,-0.0104897376149892,0.0,0.0,0.0,-0.0069770826958119,60.0,7.963325977325439,-0.0,-6.644420125212491e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,9.265039261663333e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,9.756536746863276e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,7.206146256066859e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,9.756535291671752e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,0.0004628077440429,286.390380859375,294.1499938964844,291.9632568359375,291.63739013671875,292.5851135253906,292.0101623535156,286.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871867951005,4.365695360775135e-09,0.0009871824877336,-0.0104897376149892,0.0,0.0,0.0,-0.0069770826958119,60.0,7.963325977325439,-0.0,-6.644420125212491e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,9.280772792408244e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,9.773104829946531e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,7.218383689178154e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,9.773104102350771e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,0.0004635936929844,286.3938293457031,294.1499938964844,291.9857482910156,291.6596984863281,292.5751953125,292.00958251953125,286.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888615459203,4.561711008932434e-09,0.0009888570057228,-0.01100330427289,0.0,0.0,0.0,-0.0070742485113441,60.0,8.031136512756348,-0.0,-6.667005436611363e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,9.280772792408244e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,9.773104829946531e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,7.218383689178154e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,9.773104102350771e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,0.0004635936929844,286.3938293457031,294.1499938964844,291.9857482910156,291.6596984863281,292.5751953125,292.00958251953125,286.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888615459203,4.561711008932434e-09,0.0009888570057228,-0.01100330427289,0.0,0.0,0.0,-0.0070742485113441,60.0,8.031136512756348,-0.0,-6.667005436611363e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,9.295582276536152e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,9.788700117496774e-05,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,7.229902257677168e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,9.788699389901012e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,0.0004643334541469,286.3973083496094,294.1499938964844,292.0059509277344,291.6797180175781,292.56549072265625,292.0106811523437,286.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990443280898,4.746214088413581e-09,0.0009904385078698,-0.0114866942167282,0.0,0.0,0.0,-0.0071657337248325,60.0,8.095782279968262,-0.0,-6.68829898131662e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,9.295582276536152e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,9.788700117496774e-05,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,7.229902257677168e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,9.788699389901012e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,0.0004643334541469,286.3973083496094,294.1499938964844,292.0059509277344,291.6797180175781,292.56549072265625,292.0106811523437,286.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990443280898,4.746214088413581e-09,0.0009904385078698,-0.0114866942167282,0.0,0.0,0.0,-0.0071657337248325,60.0,8.095782279968262,-0.0,-6.68829898131662e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,9.302436956204474e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,9.795918595045804e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,7.23523335182108e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,9.795917139854282e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.0004646758607123,286.3990478515625,294.1499938964844,292.0151062011719,291.68878173828125,292.5606994628906,292.01171875,286.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911715751513,4.831610667110908e-09,0.0009911666857078,-0.0117104295641183,0.0,0.0,0.0,-0.0072080581448972,60.0,8.127540588378906,-0.0,-6.698166288288121e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,9.306224819738418e-05,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,9.7999072750099e-05,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,7.238179387059063e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,9.79990654741414e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,0.0004648650938179,286.4007873535156,294.1499938964844,292.0235900878906,291.6972045898437,292.5562438964844,292.0140075683594,286.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915739065036,4.878796922014317e-09,0.0009915690170601,-0.0118340561166405,0.0,0.0,0.0,-0.0072314445860683,60.0,8.151853561401367,-0.0,-6.703621835413287e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,9.313939517596737e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,9.808030881686136e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,7.24417986930348e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,9.808030154090376e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0004652504285331,286.4042358398437,294.1499938964844,292.0383605957031,291.7118530273437,292.5473327636719,292.0186767578125,286.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923983598127,4.9749031560963886e-09,0.0009923934703692,-0.0120858438313007,0.0,0.0,0.0,-0.0072791017591953,60.0,8.200222969055176,-0.0,-6.71473898705699e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,9.313939517596737e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,9.808030881686136e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,7.24417986930348e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,9.808030154090376e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0004652504285331,286.4042358398437,294.1499938964844,292.0383605957031,291.7118530273437,292.5473327636719,292.0186767578125,286.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923983598127,4.9749031560963886e-09,0.0009923934703692,-0.0120858438313007,0.0,0.0,0.0,-0.0072791017591953,60.0,8.200222969055176,-0.0,-6.71473898705699e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,9.31871691136621e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,9.813061478780584e-05,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,7.247894973261282e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.81306002358906e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.0,0.0,0.000465489050839,286.4076843261719,294.1499938964844,292.04998779296875,291.723388671875,292.53875732421875,292.02410888671875,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929069783538,5.0344124424839265e-09,0.000992901972495,-0.0122417509555816,0.0,0.0,0.0,-0.0073086014017462,60.0,8.240087509155273,-0.0,-6.721627698880185e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,9.31871691136621e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,9.813061478780584e-05,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,7.247894973261282e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.81306002358906e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.0,0.0,0.000465489050839,286.4076843261719,294.1499938964844,292.04998779296875,291.723388671875,292.53875732421875,292.02410888671875,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929069783538,5.0344124424839265e-09,0.000992901972495,-0.0122417509555816,0.0,0.0,0.0,-0.0073086014017462,60.0,8.240087509155273,-0.0,-6.721627698880185e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,9.321019024355336e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,9.815485827857628e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,7.249686314025894e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,9.815485100261868e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,0.000465604069177,286.4111328125,294.1499938964844,292.0577697753906,291.7311096191406,292.5304870605469,292.0297241210937,286.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063087726853155e-09,0.000993144698441,-0.0123168798163533,0.0,0.0,0.0,-0.0073228045366704,60.0,8.269375801086426,-0.0,-6.724948775627126e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,9.321019024355336e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,9.815485827857628e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,7.249686314025894e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,9.815485100261868e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,0.000465604069177,286.4111328125,294.1499938964844,292.0577697753906,291.7311096191406,292.5304870605469,292.0297241210937,286.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063087726853155e-09,0.000993144698441,-0.0123168798163533,0.0,0.0,0.0,-0.0073228045366704,60.0,8.269375801086426,-0.0,-6.724948775627126e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
