time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,9.323198173660784e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.817780664889142e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,7.251380884554237e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,9.81777920969762e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,0.0004657129175029,286.4145812988281,294.1499938964844,292.0613708496094,291.73468017578125,292.5223693847656,292.03466796875,286.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090226462556302e-09,0.0009933767141774,-0.0123879797756671,0.0,0.0,0.0,-0.007336257956922,60.0,8.290566444396973,-0.0,-6.728092927232866e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,9.323198173660784e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.817780664889142e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,7.251380884554237e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,9.81777920969762e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,0.0004657129175029,286.4145812988281,294.1499938964844,292.0613708496094,291.73468017578125,292.5223693847656,292.03466796875,286.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090226462556302e-09,0.0009933767141774,-0.0123879797756671,0.0,0.0,0.0,-0.007336257956922,60.0,8.290566444396973,-0.0,-6.728092927232866e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,9.324269922217354e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,9.818909165915102e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,7.252213981701061e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,9.81890771072358e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,0.000465766468551,286.41632080078125,294.1499938964844,292.0617370605469,291.7350158691406,292.51837158203125,292.03662109375,286.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103573563758346e-09,0.0009934908011928,-0.0124229481443762,0.0,0.0,0.0,-0.0073428745381534,60.0,8.2975492477417,-0.0,-6.72963906822588e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,9.325331484433264e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.82002675300464e-05,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,7.253039802890271e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,9.82002602540888e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,0.0004658194957301,286.41802978515625,294.1499938964844,292.0611877441406,291.7344970703125,292.5143737792969,292.0382385253906,286.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167994286061e-09,0.0009936038404703,-0.0124575980007648,0.0,0.0,0.0,-0.0073494310490787,60.0,8.303025245666504,-0.0,-6.731170998364179e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,9.32742768782191e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,9.822234278544784e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,7.25467034499161e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,9.82223282335326e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,0.0004659241822082,286.4214782714844,294.1499938964844,292.0575866699219,291.7309265136719,292.5064392089844,292.04083251953125,286.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,8.310720443725586,-0.0,-6.734196489333044e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,9.32742768782191e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,9.822234278544784e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,7.25467034499161e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,9.82223282335326e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,0.0004659241822082,286.4214782714844,294.1499938964844,292.0575866699219,291.7309265136719,292.5064392089844,292.04083251953125,286.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,8.310720443725586,-0.0,-6.734196489333044e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,9.32945476961322e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,9.824369044508784e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,7.256247045006603e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,9.824368316913024e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.0004660254635382,286.4248962402344,294.1499938964844,292.0509948730469,291.724365234375,292.4984741210937,292.0415344238281,286.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.310750007629395,-0.0,-6.73712321486164e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,9.32945476961322e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,9.824369044508784e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,7.256247045006603e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,9.824368316913024e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.0004660254635382,286.4248962402344,294.1499938964844,292.0509948730469,291.724365234375,292.4984741210937,292.0415344238281,286.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.310750007629395,-0.0,-6.73712321486164e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,9.33143383008428e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,9.826452878769488e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,7.257785910042003e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,9.826451423577964e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,0.0004661243001464,286.4283447265625,294.1499938964844,292.0417785644531,291.7152404785156,292.4904479980469,292.0403747558594,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.304768562316895,-0.0,-6.739980307202131e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,9.33143383008428e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,9.826452878769488e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,7.257785910042003e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,9.826451423577964e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,0.0004661243001464,286.4283447265625,294.1499938964844,292.0417785644531,291.7152404785156,292.4904479980469,292.0403747558594,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.304768562316895,-0.0,-6.739980307202131e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,9.333354682894424e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,9.82847559498623e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,7.259280391735956e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.828474867390467e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.0004662202845793,286.4317626953125,294.1499938964844,292.03033447265625,291.7038879394531,292.4823608398437,292.03729248046875,286.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.2167274944281425e-09,0.0009944584453478,-0.0127193937078118,0.0,0.0,0.0,-0.0073989699594676,60.0,8.293503761291504,-0.0,-6.742754976585277e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,9.333354682894424e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,9.82847559498623e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,7.259280391735956e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.828474867390467e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.0004662202845793,286.4317626953125,294.1499938964844,292.03033447265625,291.7038879394531,292.4823608398437,292.03729248046875,286.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.2167274944281425e-09,0.0009944584453478,-0.0127193937078118,0.0,0.0,0.0,-0.0073989699594676,60.0,8.293503761291504,-0.0,-6.742754976585277e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655029296875,0.0,0.0,9.3342867330648e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,9.829457849264144e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,7.260005077114329e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,9.829456394072622e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.000466266850708,286.4334716796875,294.1499938964844,292.0238952636719,291.697509765625,292.4782409667969,292.0347900390625,286.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339983176511e-09,0.000994557631202,-0.0127498181536793,0.0,0.0,0.0,-0.0074047269299626,60.0,8.285612106323242,-0.0,-6.744102165612277e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,9.33520932449028e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,9.830428462009876e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,7.260722486535087e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,9.830427734414116e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,0.0004663129220716,286.4351806640625,294.1499938964844,292.0170288085937,291.6907043457031,292.47412109375,292.03192138671875,286.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239825018321653e-09,0.0009946557693183,-0.0127799063920974,0.0,0.0,0.0,-0.0074104201048612,60.0,8.276895523071289,-0.0,-6.745434433241827e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,9.337019582744688e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,9.832334762904792e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,7.262130384333432e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,9.832334035309032e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0004664033476728,286.4385986328125,294.1499938964844,292.0022888183594,291.67608642578125,292.4657592773437,292.0253295898437,286.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370539327321e-09,0.0009948487859219,-0.0128389718011021,0.0,0.0,0.0,-0.0074215973727405,60.0,8.25774097442627,-0.0,-6.748049230509423e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,9.337019582744688e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,9.832334762904792e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,7.262130384333432e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,9.832334035309032e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0004664033476728,286.4385986328125,294.1499938964844,292.0022888183594,291.67608642578125,292.4657592773437,292.0253295898437,286.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370539327321e-09,0.0009948487859219,-0.0128389718011021,0.0,0.0,0.0,-0.0074215973727405,60.0,8.25774097442627,-0.0,-6.748049230509423e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2766418457031,0.0,0.0,9.338743984699248e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,9.834150841925292e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,7.263471343321726e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,9.834150114329532e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,0.000466489495011,286.4420166015625,294.1499938964844,291.98651123046875,291.6604309082031,292.457275390625,292.0169677734375,286.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838489139617195e-09,0.0009950323728844,-0.0128952413797378,0.0,0.0,0.0,-0.007432245183736,60.0,8.235038757324219,-0.0,-6.75054181442647e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2766418457031,0.0,0.0,9.338743984699248e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,9.834150841925292e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,7.263471343321726e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,9.834150114329532e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,0.000466489495011,286.4420166015625,294.1499938964844,291.98651123046875,291.6604309082031,292.457275390625,292.0169677734375,286.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838489139617195e-09,0.0009950323728844,-0.0128952413797378,0.0,0.0,0.0,-0.007432245183736,60.0,8.235038757324219,-0.0,-6.75054181442647e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,9.340402175439522e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,9.835897071752696e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,7.26476137060672e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,9.835896344156936e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,0.0004665723245125,286.4454650878906,294.1499938964844,291.9700622558594,291.64410400390625,292.4486083984375,292.0072021484375,286.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045048353794755e-09,0.0009952089749276,-0.0129493558779358,0.0,0.0,0.0,-0.0074424850754439,60.0,8.209929466247559,-0.0,-6.752938475074188e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,9.340402175439522e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,9.835897071752696e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,7.26476137060672e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,9.835896344156936e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,0.0004665723245125,286.4454650878906,294.1499938964844,291.9700622558594,291.64410400390625,292.4486083984375,292.0072021484375,286.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045048353794755e-09,0.0009952089749276,-0.0129493558779358,0.0,0.0,0.0,-0.0074424850754439,60.0,8.209929466247559,-0.0,-6.752938475074188e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,9.341978875454517e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.837557445280254e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,7.26598736946471e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,9.837555990088732e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0004666510794777,286.4488830566406,294.1499938964844,291.95330810546875,291.6275329589844,292.4397888183594,291.9962158203125,286.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324137575257737e-09,0.0009953768458217,-0.0130007900297641,0.0,0.0,0.0,-0.00745221786201,60.0,8.183124542236328,-0.0,-6.755217185627771e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,9.341978875454517e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.837557445280254e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,7.26598736946471e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,9.837555990088732e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0004666510794777,286.4488830566406,294.1499938964844,291.95330810546875,291.6275329589844,292.4397888183594,291.9962158203125,286.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324137575257737e-09,0.0009953768458217,-0.0130007900297641,0.0,0.0,0.0,-0.00745221786201,60.0,8.183124542236328,-0.0,-6.755217185627771e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,9.34273048187606e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,9.838348341872916e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,7.266571628861129e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,9.838347614277154e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,0.000466688623419,286.4505920410156,294.1499938964844,291.9449768066406,291.6192321777344,292.435302734375,291.9903259277344,286.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333494534909278e-09,0.0009954567067325,-0.0130253033712506,0.0,0.0,0.0,-0.0074568558484315,60.0,8.169307708740234,-0.0,-6.756303605470748e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,9.343466081190854e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908630371094,0.0,0.0,9.839123231358826e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,7.267144246725366e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,9.839122503763063e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,0.0004667253815568,286.4523010253906,294.1499938964844,291.93670654296875,291.6110534667969,292.4307861328125,291.9843139648437,286.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.3426618684682126e-09,0.0009955350542441,-0.0130493212491273,0.0,0.0,0.0,-0.0074614002369344,60.0,8.155403137207031,-0.0,-6.757367998488918e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,9.344883437734096e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,9.840616257861257e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033142089844,0.0,0.0,7.268246554303914e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,9.840614802669734e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,0.0004667961911763,286.4557189941406,294.1499938964844,291.9205627441406,291.5950622558594,292.4217529296875,291.9720764160156,286.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603144145597525e-09,0.0009956861613318,-0.0130955660715699,0.0,0.0,0.0,-0.0074701523408293,60.0,8.127544403076172,-0.0,-6.759417203738849e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,9.344883437734096e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,9.840616257861257e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033142089844,0.0,0.0,7.268246554303914e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,9.840614802669734e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,0.0004667961911763,286.4557189941406,294.1499938964844,291.9205627441406,291.5950622558594,292.4217529296875,291.9720764160156,286.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603144145597525e-09,0.0009956861613318,-0.0130955660715699,0.0,0.0,0.0,-0.0074701523408293,60.0,8.127544403076172,-0.0,-6.759417203738849e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,9.346185834147036e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,9.84198777587153e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,7.269259367603809e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,9.841986320680007e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.0004668612382374,286.4591369628906,294.1499938964844,291.9053649902344,291.5799560546875,292.41259765625,291.959716796875,286.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376534328860316e-09,0.0009958249283954,-0.0131380595266819,0.0,0.0,0.0,-0.0074781933799386,60.0,8.10021686553955,-0.0,-6.761300852531349e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,9.346185834147036e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,9.84198777587153e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,7.269259367603809e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,9.841986320680007e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.0004668612382374,286.4591369628906,294.1499938964844,291.9053649902344,291.5799560546875,292.41259765625,291.959716796875,286.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376534328860316e-09,0.0009958249283954,-0.0131380595266819,0.0,0.0,0.0,-0.0074781933799386,60.0,8.10021686553955,-0.0,-6.761300852531349e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,9.347406739834696e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,9.843272709986196e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,7.27020888007246e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,9.843271982390434e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,0.0004669222107622,286.46258544921875,294.1499938964844,291.89141845703125,291.566162109375,292.4034423828125,291.94744873046875,286.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.073675155639648,-0.0,-6.763065840686977e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,9.347406739834696e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,9.843272709986196e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,7.27020888007246e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,9.843271982390434e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,0.0004669222107622,286.46258544921875,294.1499938964844,291.89141845703125,291.566162109375,292.4034423828125,291.94744873046875,286.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.073675155639648,-0.0,-6.763065840686977e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,9.348503954242916e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,9.844428132055329e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,7.271062349900603e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,9.844426676863804e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.000466977013275,286.46600341796875,294.1499938964844,291.879150390625,291.5539855957031,292.3942565917969,291.9354553222656,286.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136652246117,0.0,0.0,0.0,-0.0074925003573298,60.0,8.048670768737793,-0.0,-6.764653193158665e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,9.348503954242916e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,9.844428132055329e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,7.271062349900603e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,9.844426676863804e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.000466977013275,286.46600341796875,294.1499938964844,291.879150390625,291.5539855957031,292.3942565917969,291.9354553222656,286.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136652246117,0.0,0.0,0.0,-0.0074925003573298,60.0,8.048670768737793,-0.0,-6.764653193158665e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,9.348997991764918e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,9.844949090620504e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,7.271446520462632e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,9.84494763542898e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.000467001722427,286.4677124023437,294.1499938964844,291.873779296875,291.5486755371094,292.3896484375,291.9297180175781,286.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.037237167358398,-0.0,-6.765368709693578e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,9.34947092900984e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,9.845446766121312e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,7.27181468391791e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,9.845446038525552e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,0.0004670253547374,286.46942138671875,294.1499938964844,291.86895751953125,291.5438842773437,292.38507080078125,291.9241638183594,286.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.013245228677988,0.0,0.0,0.0,-0.0074984719976782,60.0,8.026335716247559,-0.0,-6.766052251805378e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.350347681902348e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,9.846369357546791e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,7.272496441146359e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,9.84636862995103e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,0.0004670691268984,286.4728698730469,294.1499938964844,291.8612365722656,291.5362243652344,292.3759460449219,291.9134521484375,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.005986213684082,-0.0,-6.76732057058871e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.350347681902348e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,9.846369357546791e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,7.272496441146359e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,9.84636862995103e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,0.0004670691268984,286.4728698730469,294.1499938964844,291.8612365722656,291.5362243652344,292.3759460449219,291.9134521484375,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.005986213684082,-0.0,-6.76732057058871e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,9.351062180940062e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,9.847121691564098e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,7.273051596712321e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31854248046875,0.0,0.0,9.847120963968337e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,0.0004671048081945,286.4762878417969,294.1499938964844,291.8563537597656,291.5313720703125,292.3669128417969,291.9039611816406,286.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,7.989625453948975,-0.0,-6.768353699726505e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,9.351062180940062e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,9.847121691564098e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,7.273051596712321e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31854248046875,0.0,0.0,9.847120963968337e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,0.0004671048081945,286.4762878417969,294.1499938964844,291.8563537597656,291.5313720703125,292.3669128417969,291.9039611816406,286.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,7.989625453948975,-0.0,-6.768353699726505e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32476806640625,0.0,0.0,9.351650078315288e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,9.847740875557064e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,7.273509254446253e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,9.847740147961304e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,0.0004671341739594,286.479736328125,294.1499938964844,291.8547058105469,291.5297546386719,292.3580322265625,291.8959350585937,286.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,7.977545738220215,-0.0,-6.76920421938121e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
