time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32476806640625,0.0,0.0,9.351650078315288e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,9.847740875557064e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,7.273509254446253e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,9.847740147961304e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,0.0004671341739594,286.479736328125,294.1499938964844,291.8547058105469,291.5297546386719,292.3580322265625,291.8959350585937,286.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,7.977545738220215,-0.0,-6.76920421938121e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,9.352080815006047e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,9.848194167716429e-05,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,7.273843948496506e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,9.848193440120669e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,0.000467155710794,286.4831848144531,294.1499938964844,291.856689453125,291.5317077636719,292.3493957519531,291.8899841308594,286.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,7.971099853515625,-0.0,-6.769826654817734e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,9.352080815006047e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,9.848194167716429e-05,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,7.273843948496506e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,9.848193440120669e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,0.000467155710794,286.4831848144531,294.1499938964844,291.856689453125,291.5317077636719,292.3493957519531,291.8899841308594,286.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,7.971099853515625,-0.0,-6.769826654817734e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,9.352227061754093e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,9.84834841801785e-05,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,7.273957453435287e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,9.848347690422088e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,0.0004671629867516,286.4848937988281,294.1499938964844,291.8591613769531,291.5341491699219,292.34521484375,291.88824462890625,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,7.97088098526001,-0.0,-6.770037686010255e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,9.35237985686399e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,9.848509216681124e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,7.27407677914016e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,9.84850848908536e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,0.000467170641059,286.48663330078125,294.1499938964844,291.8626708984375,291.53765869140625,292.34100341796875,291.8861694335937,286.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,7.9698805809021,-0.0,-6.770258664801079e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,9.35249699978158e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,9.848632180364802e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,7.274167728610337e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,9.84863145276904e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,0.0004671764909289,286.4900817871094,294.1499938964844,291.8730773925781,291.5479736328125,292.33306884765625,291.8855895996094,286.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,7.976619720458984,-0.0,-6.770427773972187e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,9.35249699978158e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,9.848632180364802e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,7.274167728610337e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,9.84863145276904e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,0.0004671764909289,286.4900817871094,294.1499938964844,291.8730773925781,291.5479736328125,292.33306884765625,291.8855895996094,286.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,7.976619720458984,-0.0,-6.770427773972187e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,9.352494089398532e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,9.848629997577518e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,7.274165545823053e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,9.848629269981755e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,0.0004671763745136,286.4935302734375,294.1499938964844,291.8883056640625,291.56304931640625,292.3254699707031,291.8876342773437,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,7.989330768585205,-0.0,-6.770423510715774e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,9.352494089398532e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,9.848629997577518e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,7.274165545823053e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,9.848629269981755e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,0.0004671763745136,286.4935302734375,294.1499938964844,291.8883056640625,291.56304931640625,292.3254699707031,291.8876342773437,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,7.989330768585205,-0.0,-6.770423510715774e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,9.352314373245464e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,9.84844082267955e-05,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,7.27402584743686e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,9.848440095083788e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,0.00046716738143,286.4969787597656,294.1499938964844,291.90869140625,291.5832824707031,292.31842041015625,291.89312744140625,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.010268211364746,-0.0,-6.770162741531749e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,9.352314373245464e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,9.84844082267955e-05,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,7.27402584743686e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,9.848440095083788e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,0.00046716738143,286.4969787597656,294.1499938964844,291.90869140625,291.5832824707031,292.31842041015625,291.89312744140625,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.010268211364746,-0.0,-6.770162741531749e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,9.351986227557064e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,9.848094487097114e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,7.273770461324602e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,9.848093759501352e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,0.0004671509959734,286.5004577636719,294.1499938964844,291.9346618652344,291.6090393066406,292.3119812011719,291.90240478515625,286.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.039780616760254,-0.0,-6.76968667789879e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,9.351986227557064e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,9.848094487097114e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,7.273770461324602e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,9.848093759501352e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,0.0004671509959734,286.5004577636719,294.1499938964844,291.9346618652344,291.6090393066406,292.3119812011719,291.90240478515625,286.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.039780616760254,-0.0,-6.76968667789879e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.351746120955796e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,9.847842011367902e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,7.273583469213918e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,9.84784128377214e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0004671390051953,286.502197265625,294.1499938964844,291.94989013671875,291.6241149902344,292.3091125488281,291.9091186523437,286.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.059215545654297,-0.0,-6.769338511958267e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,9.351483458885924e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,9.847565524978565e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,7.273379014804959e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,9.847564797382802e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,0.0004671258793678,286.5039367675781,294.1499938964844,291.96661376953125,291.6407165527344,292.306396484375,291.9167175292969,286.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.08050537109375,-0.0,-6.7689576610519e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,9.350882464786991e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,9.846931789070368e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,7.272911898326129e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,9.846931061474606e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,0.0004670958442147,286.5074157714844,294.1499938964844,292.00494384765625,291.6787109375,292.30133056640625,291.9340515136719,286.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.12771987915039,-0.0,-6.768086535657859e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,9.350882464786991e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,9.846931789070368e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,7.272911898326129e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,9.846931061474606e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,0.0004670958442147,286.5074157714844,294.1499938964844,292.00494384765625,291.6787109375,292.30133056640625,291.9340515136719,286.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.12771987915039,-0.0,-6.768086535657859e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,9.35008138185367e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,9.846088505582884e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,7.272289076354355e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,9.846087777987124e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,0.0004670558555517,286.5108947753906,294.1499938964844,292.04998779296875,291.723388671875,292.2972717285156,291.9567565917969,286.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.18724250793457,-0.0,-6.766926929913097e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,9.35008138185367e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,9.846088505582884e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,7.272289076354355e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,9.846087777987124e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,0.0004670558555517,286.5108947753906,294.1499938964844,292.04998779296875,291.723388671875,292.2972717285156,291.9567565917969,286.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.18724250793457,-0.0,-6.766926929913097e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,9.349062020191924e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,9.845015301834792e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37506103515625,0.0,0.0,7.271495996974409e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,9.84501457423903e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0004670049238484,286.5143737792969,294.1499938964844,292.09918212890625,291.7703552246094,292.2941589355469,291.9840087890625,286.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.251993179321289,-0.0,-6.765451132650925e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,9.349062020191924e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,9.845015301834792e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37506103515625,0.0,0.0,7.271495996974409e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,9.84501457423903e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0004670049238484,286.5143737792969,294.1499938964844,292.09918212890625,291.7703552246094,292.2941589355469,291.9840087890625,286.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.251993179321289,-0.0,-6.765451132650925e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.347739251097664e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,9.843621955951676e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,7.270467176567763e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,9.843621228355914e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,0.0004669388290494,286.5178527832031,294.1499938964844,292.1495056152344,291.8150329589844,292.2924194335937,292.01690673828125,286.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.395775382055491e-09,0.0009959895396605,-0.0131884664297103,0.0,0.0,0.0,-0.0074877324514091,60.0,8.317768096923828,-0.0,-6.763535509435314e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.347739251097664e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,9.843621955951676e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,7.270467176567763e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,9.843621228355914e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,0.0004669388290494,286.5178527832031,294.1499938964844,292.1495056152344,291.8150329589844,292.2924194335937,292.01690673828125,286.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.395775382055491e-09,0.0009959895396605,-0.0131884664297103,0.0,0.0,0.0,-0.0074877324514091,60.0,8.317768096923828,-0.0,-6.763535509435314e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.347021841676906e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,9.842866711551324e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,7.269908383022994e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724670410156,0.0,0.0,9.842865983955562e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,0.0004669030022341,286.5196228027344,294.1499938964844,292.175048828125,291.8365478515625,292.2919311523437,292.03466796875,286.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650371477007,0.0,0.0,0.0,-0.0074832970276474,60.0,8.350143432617188,-0.0,-6.762496695955633e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,9.346267324872316e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,9.842072176979856e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,7.26932194083929e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,9.842071449384092e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,0.0004668653418775,286.5213623046875,294.1499938964844,292.2008972167969,291.8575134277344,292.2915954589844,292.0528564453125,286.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.3774340535994725e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.38216781616211,-0.0,-6.761405302313507e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,9.344660793431105e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,9.840380516834556e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,7.268072658916935e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,9.840379789238796e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,0.0004667850735131,286.5248718261719,294.1499938964844,292.2533264160156,291.8979187011719,292.2915954589844,292.09039306640625,286.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.444896697998047,-0.0,-6.759081117024834e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,9.344660793431105e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,9.840380516834556e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,7.268072658916935e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,9.840379789238796e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,0.0004667850735131,286.5248718261719,294.1499938964844,292.2533264160156,291.8979187011719,292.2915954589844,292.09039306640625,286.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.444896697998047,-0.0,-6.759081117024834e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,9.343018609797582e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,9.838651021709666e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,7.266795000759885e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,9.838650294113904e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,0.0004667030589189,286.52838134765625,294.1499938964844,292.3066711425781,291.93634033203125,292.2923889160156,292.1300048828125,286.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.505572319030762,-0.0,-6.756704351573718e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,9.343018609797582e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,9.838651021709666e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,7.266795000759885e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,9.838650294113904e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,0.0004667030589189,286.52838134765625,294.1499938964844,292.3066711425781,291.93634033203125,292.2923889160156,292.1300048828125,286.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.505572319030762,-0.0,-6.756704351573718e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,9.341413533547892e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,9.836960816755892e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,7.265547174029052e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,9.83696008916013e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,0.000466622877866,286.53192138671875,294.1499938964844,292.3609313964844,291.972900390625,292.2942199707031,292.17218017578125,286.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.3169446623257954e-09,0.0009953154949471,-0.0129819465801119,0.0,0.0,0.0,-0.0074486527591943,60.0,8.563311576843262,-0.0,-6.754382297913254e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,9.341413533547892e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,9.836960816755892e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,7.265547174029052e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,9.83696008916013e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,0.000466622877866,286.53192138671875,294.1499938964844,292.3609313964844,291.972900390625,292.2942199707031,292.17218017578125,286.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.3169446623257954e-09,0.0009953154949471,-0.0129819465801119,0.0,0.0,0.0,-0.0074486527591943,60.0,8.563311576843262,-0.0,-6.754382297913254e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,9.339936514152214e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,9.835405217017978e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,7.264398300321773e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,9.835404489422216e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,0.0004665490996558,286.53546142578125,294.1499938964844,292.4159851074219,292.0076904296875,292.2970886230469,292.216552734375,287.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985362763990915e-09,0.0009951582178473,-0.012933718971908,0.0,0.0,0.0,-0.0074395276606082,60.0,8.618391990661621,-0.0,-6.752245695906822e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,9.339936514152214e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,9.835405217017978e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,7.264398300321773e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,9.835404489422216e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,0.0004665490996558,286.53546142578125,294.1499938964844,292.4159851074219,292.0076904296875,292.2970886230469,292.216552734375,287.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985362763990915e-09,0.0009951582178473,-0.012933718971908,0.0,0.0,0.0,-0.0074395276606082,60.0,8.618391990661621,-0.0,-6.752245695906822e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39532470703125,0.0,0.0,9.339264215668663e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,9.834697266342118e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.402099609375,0.0,0.0,7.263875158969313e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,9.834696538746356e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,0.0004665154847316,286.5372314453125,294.1499938964844,292.4437866210937,292.02447509765625,292.2989196777344,292.2392578125,287.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901545366523806e-09,0.0009950869716703,-0.0129117602482438,0.0,0.0,0.0,-0.0074353744275867,60.0,8.64482307434082,-0.0,-6.751272962901568e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,9.338639210909604e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,9.834039519773796e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,7.263389125000685e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,9.834038792178036e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,0.0004664842854253,286.5390014648437,294.1499938964844,292.4718017578125,292.0408630371094,292.30096435546875,292.2623291015625,287.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,-0.0074315164238214,60.0,8.67081356048584,-0.0,-6.750369863084418e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,9.337549272459e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,9.832891373662278e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,7.262540748342872e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.832890646066517e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,0.0004664298321586,286.54254150390625,294.1499938964844,292.5282592773437,292.0724792480469,292.30548095703125,292.30926513671875,287.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557626157999,0.0,0.0,0.0,-0.0074247759766876,60.0,8.721711158752441,-0.0,-6.748793168753765e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,9.337549272459e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,9.832891373662278e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,7.262540748342872e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.832890646066517e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,0.0004664298321586,286.54254150390625,294.1499938964844,292.5282592773437,292.0724792480469,292.30548095703125,292.30926513671875,287.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557626157999,0.0,0.0,0.0,-0.0074247759766876,60.0,8.721711158752441,-0.0,-6.748793168753765e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,9.336899529444054e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,9.832207433646543e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,7.262035796884447e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,9.832206706050783e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,0.0004663974104914,286.5461120605469,294.1499938964844,292.5853576660156,292.1026611328125,292.31103515625,292.3581237792969,287.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068566486515e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207633733749,60.0,8.770115852355957,-0.0,-6.747853831257089e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,9.336899529444054e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,9.832207433646543e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,7.262035796884447e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,9.832206706050783e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,0.0004663974104914,286.5461120605469,294.1499938964844,292.5853576660156,292.1026611328125,292.31103515625,292.3581237792969,287.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068566486515e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207633733749,60.0,8.770115852355957,-0.0,-6.747853831257089e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
