time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,9.3365648353938e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,9.831855277298018e-05,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,7.26177531760186e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,9.831854549702256e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,0.0004663806757889,286.5496826171875,294.1499938964844,292.6429748535156,292.1315612792969,292.3172912597656,292.4080505371094,287.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186949059367,60.0,8.817011833190918,-0.0,-6.747369951654036e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,9.3365648353938e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,9.831855277298018e-05,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,7.26177531760186e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,9.831854549702256e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,0.0004663806757889,286.5496826171875,294.1499938964844,292.6429748535156,292.1315612792969,292.3172912597656,292.4080505371094,287.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186949059367,60.0,8.817011833190918,-0.0,-6.747369951654036e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,9.336735092801972e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,9.832034265855329e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,7.261907740030438e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,9.832033538259566e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,0.0004663892032112,286.5532531738281,294.1499938964844,292.7010803222656,292.15924072265625,292.3243408203125,292.4594421386719,287.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,8.862205505371094,-0.0,-6.747615088897875e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,9.336735092801972e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,9.832034265855329e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,7.261907740030438e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,9.832033538259566e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,0.0004663892032112,286.5532531738281,294.1499938964844,292.7010803222656,292.15924072265625,292.3243408203125,292.4594421386719,287.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,8.862205505371094,-0.0,-6.747615088897875e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,9.33713890844956e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,9.832459181779996e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,7.26222206139937e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,9.832458454184234e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,0.0004664093430619,286.5550537109375,294.1499938964844,292.73028564453125,292.17266845703125,292.3284606933594,292.4859313964844,287.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263651292608529e-09,0.0009948601946234,-0.0128423273563385,0.0,0.0,0.0,-0.0074222353287041,60.0,8.883767127990723,-0.0,-6.748198444483934e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,9.337547817267478e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,9.832889918470757e-05,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,7.26254002074711e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,9.832889190874994e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,0.0004664297739509,286.5568542480469,294.1499938964844,292.75958251953125,292.18585205078125,292.33258056640625,292.5124206542969,287.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949043160304,-0.0128556657582521,0.0,0.0,0.0,-0.007424762006849,60.0,8.905325889587402,-0.0,-6.748788905497349e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,9.338692325400189e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234619140625,0.0,0.0,9.834094817051664e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,7.263429870363325e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,9.834094089455904e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0004664869338739,286.5604248046875,294.1499938964844,292.81842041015625,292.21148681640625,292.3412475585937,292.5660705566406,287.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950251551344,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,8.94760799407959,-0.0,-6.7504430489862e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,9.338692325400189e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234619140625,0.0,0.0,9.834094817051664e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,7.263429870363325e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,9.834094089455904e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0004664869338739,286.5604248046875,294.1499938964844,292.81842041015625,292.21148681640625,292.3412475585937,292.5660705566406,287.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950251551344,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,8.94760799407959,-0.0,-6.7504430489862e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.340751421405002e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,9.836263780016452e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,7.265031308634207e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,9.83626305242069e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,0.0004665898159146,286.5640563964844,294.1499938964844,292.87750244140625,292.2362976074219,292.3512268066406,292.6214904785156,287.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308648631796585e-09,0.0009952444816008,-0.0129602123051881,0.0,0.0,0.0,-0.0074445400387048,60.0,8.988260269165039,-0.0,-6.753419512506298e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.340751421405002e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,9.836263780016452e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,7.265031308634207e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,9.83626305242069e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,0.0004665898159146,286.5640563964844,294.1499938964844,292.87750244140625,292.2362976074219,292.3512268066406,292.6214904785156,287.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308648631796585e-09,0.0009952444816008,-0.0129602123051881,0.0,0.0,0.0,-0.0074445400387048,60.0,8.988260269165039,-0.0,-6.753419512506298e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,9.3430899141822e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,9.838725964073092e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,7.266850298037753e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,9.83872523647733e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,0.0004667066095862,286.5676574707031,294.1499938964844,292.93682861328125,292.2603759765625,292.3616943359375,292.6773681640625,287.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377751108030225e-09,0.0009954934939742,-0.0130365174263715,0.0,0.0,0.0,-0.0074589787982404,60.0,9.02831745147705,-0.0,-6.756800274843044e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,9.3430899141822e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,9.838725964073092e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,7.266850298037753e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,9.83872523647733e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,0.0004667066095862,286.5676574707031,294.1499938964844,292.93682861328125,292.2603759765625,292.3616943359375,292.6773681640625,287.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377751108030225e-09,0.0009954934939742,-0.0130365174263715,0.0,0.0,0.0,-0.0074589787982404,60.0,9.02831745147705,-0.0,-6.756800274843044e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,9.34642885113135e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,9.842242434388028e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,7.269447087310255e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,9.842241706792264e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,0.0004668734036386,286.5713195800781,294.1499938964844,292.9962463378906,292.28387451171875,292.3735656738281,292.7348937988281,287.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379375167535727e-09,0.0009958492591977,-0.0131455017253756,0.0,0.0,0.0,-0.0074796020053327,60.0,9.067364692687988,-0.0,-6.761631254903477e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,9.34642885113135e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,9.842242434388028e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,7.269447087310255e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,9.842241706792264e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,0.0004668734036386,286.5713195800781,294.1499938964844,292.9962463378906,292.28387451171875,292.3735656738281,292.7348937988281,287.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379375167535727e-09,0.0009958492591977,-0.0131455017253756,0.0,0.0,0.0,-0.0074796020053327,60.0,9.067364692687988,-0.0,-6.761631254903477e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,9.348124876851216e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,9.844027954386549e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,7.270766218425706e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,9.844027226790786e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.000466958124889,286.5731201171875,294.1499938964844,293.0260009765625,292.2954406738281,292.37957763671875,292.7637023925781,287.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.0132008558139204,0.0,0.0,0.0,-0.0074900821782648,60.0,9.086833000183104,-0.0,-6.764084758970057e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397277832031,0.0,0.0,9.350068285129964e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,9.846074681263416e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457092285156,0.0,0.0,7.272278162417933e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,9.846073953667656e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398803710937,0.0,0.0,0.0004670551861636,286.574951171875,294.1499938964844,293.0557556152344,292.3069152832031,292.3858947753906,292.7928161621094,287.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247113467909e-09,0.0009962377371266,-0.0132642723619937,0.0,0.0,0.0,-0.0075020813383162,60.0,9.106115341186523,-0.0,-6.766897087118195e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,9.354270150652157e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,9.850499191088602e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,7.275545794982463e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,9.850499191088602e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,0.0004672651120927,286.57861328125,294.1499938964844,293.115234375,292.32958984375,292.3989562988281,292.8515014648437,287.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060138758816e-09,0.0009966845391318,-0.0134014151990413,0.0,0.0,0.0,-0.0075280284509062,60.0,9.14456272125244,-0.0,-6.772980043479039e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,9.354270150652157e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,9.850499191088602e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,7.275545794982463e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,9.850499191088602e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,0.0004672651120927,286.57861328125,294.1499938964844,293.115234375,292.32958984375,292.3989562988281,292.8515014648437,287.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060138758816e-09,0.0009966845391318,-0.0134014151990413,0.0,0.0,0.0,-0.0075280284509062,60.0,9.14456272125244,-0.0,-6.772980043479039e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,9.35927455429919e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,9.855769167188556e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,7.279438432306051e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,9.855768439592794e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,0.0004675150848925,286.5823059082031,294.1499938964844,293.1746826171875,292.3520812988281,292.41326904296875,292.9112548828125,287.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539402714305197e-09,0.0009972177213057,-0.0135647375136613,0.0,0.0,0.0,-0.0075589343905448,60.0,9.18300724029541,-0.0,-6.780228289926526e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,9.35927455429919e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,9.855769167188556e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,7.279438432306051e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,9.855768439592794e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,0.0004675150848925,286.5823059082031,294.1499938964844,293.1746826171875,292.3520812988281,292.41326904296875,292.9112548828125,287.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539402714305197e-09,0.0009972177213057,-0.0135647375136613,0.0,0.0,0.0,-0.0075589343905448,60.0,9.18300724029541,-0.0,-6.780228289926526e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,9.36444484977983e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530944824219,0.0,0.0,9.861213766271248e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,7.28345985407941e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,9.861213038675488e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,0.0004677733522839,286.58599853515625,294.1499938964844,293.23394775390625,292.37451171875,292.4278869628906,292.9712219238281,287.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381385739106e-09,0.000997768365778,-0.013733479194343,0.0,0.0,0.0,-0.0075908652506768,60.0,9.221473693847656,-0.0,-6.787720963075118e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,9.36444484977983e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530944824219,0.0,0.0,9.861213766271248e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,7.28345985407941e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,9.861213038675488e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,0.0004677733522839,286.58599853515625,294.1499938964844,293.23394775390625,292.37451171875,292.4278869628906,292.9712219238281,287.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381385739106e-09,0.000997768365778,-0.013733479194343,0.0,0.0,0.0,-0.0075908652506768,60.0,9.221473693847656,-0.0,-6.787720963075118e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45672607421875,0.0,0.0,9.370517364004628e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,9.867608605418354e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,7.288182678166777e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,9.867607877822591e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,0.000468076672405,286.5897216796875,294.1499938964844,293.29302978515625,292.39697265625,292.4441833496094,293.0321350097656,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679465342467438e-09,0.0009984154021367,-0.0139316646382212,0.0,0.0,0.0,-0.0076283696107566,60.0,9.260787963867188,-0.0,-6.796526719199393e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45672607421875,0.0,0.0,9.370517364004628e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,9.867608605418354e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,7.288182678166777e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,9.867607877822591e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,0.000468076672405,286.5897216796875,294.1499938964844,293.29302978515625,292.39697265625,292.4441833496094,293.0321350097656,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679465342467438e-09,0.0009984154021367,-0.0139316646382212,0.0,0.0,0.0,-0.0076283696107566,60.0,9.260787963867188,-0.0,-6.796526719199393e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,9.373415377922356e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,9.870660142041744e-05,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645080566406,0.0,0.0,7.290436769835651e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,9.87065941444598e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,0.0004682214348576,286.5915832519531,294.1499938964844,293.3224792480469,292.4082946777344,292.4521789550781,293.06256103515625,287.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715567574782199e-09,0.0009987251833081,-0.014026241376996,0.0,0.0,0.0,-0.0076462724246084,60.0,9.280291557312012,-0.0,-6.800730290024148e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,9.376533125760034e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,9.873943054117262e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,7.292861118912697e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,9.8739423265215e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,0.0004683771694544,286.59344482421875,294.1499938964844,293.3518371582031,292.419677734375,292.4605407714844,293.0931396484375,287.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279930248856,0.0,0.0,0.0,-0.0076655256561934,60.0,9.300046920776367,-0.0,-6.80525502616547e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,9.382945427205414e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,9.880695870378986e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,7.29784878785722e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639892578125,0.0,0.0,9.880695142783225e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,0.0004686975153163,286.59716796875,294.1499938964844,293.4102783203125,292.4427185058594,292.477783203125,293.1544494628906,287.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.340085983276367,-0.0,-6.814565978174869e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,9.382945427205414e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,9.880695870378986e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,7.29784878785722e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639892578125,0.0,0.0,9.880695142783225e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,0.0004686975153163,286.59716796875,294.1499938964844,293.4102783203125,292.4427185058594,292.477783203125,293.1544494628906,287.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.340085983276367,-0.0,-6.814565978174869e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46954345703125,0.0,0.0,9.38962257350795e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701232910156,0.0,0.0,9.887727355817332e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,7.303042366402224e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,9.887726628221571e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,0.0004690310452133,286.6009521484375,294.1499938964844,293.46832275390625,292.4662475585937,292.49615478515625,293.2158203125,287.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.381627082824709,-0.0,-6.824267728688937e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46954345703125,0.0,0.0,9.38962257350795e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701232910156,0.0,0.0,9.887727355817332e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,7.303042366402224e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,9.887726628221571e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,0.0004690310452133,286.6009521484375,294.1499938964844,293.46832275390625,292.4662475585937,292.49615478515625,293.2158203125,287.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.381627082824709,-0.0,-6.824267728688937e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,9.396341920364648e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,9.894803224597126e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792175292969,0.0,0.0,7.308268686756492e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,9.894802497001363e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,0.0004693666705861,286.604736328125,294.1499938964844,293.5259094238281,292.4904479980469,292.51519775390625,293.2770690917969,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744873538613,0.0,0.0,0.0,-0.0077878641895949,60.0,9.424209594726562,-0.0,-6.83403769130564e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,9.396341920364648e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,9.894803224597126e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792175292969,0.0,0.0,7.308268686756492e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,9.894802497001363e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,0.0004693666705861,286.604736328125,294.1499938964844,293.5259094238281,292.4904479980469,292.51519775390625,293.2770690917969,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744873538613,0.0,0.0,0.0,-0.0077878641895949,60.0,9.424209594726562,-0.0,-6.83403769130564e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,9.403097647009416e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,9.901916928356512e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,7.313522655749694e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,9.901916200760752e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0004697041295003,286.6085205078125,294.1499938964844,293.5829162597656,292.5154113769531,292.53485107421875,293.33795166015625,287.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949621409177,0.0,0.0,0.0,-0.0078295869752764,60.0,9.468015670776367,-0.0,-6.84386805005488e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,9.403097647009416e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,9.901916928356512e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,7.313522655749694e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,9.901916200760752e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0004697041295003,286.6085205078125,294.1499938964844,293.5829162597656,292.5154113769531,292.53485107421875,293.33795166015625,287.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949621409177,0.0,0.0,0.0,-0.0078295869752764,60.0,9.468015670776367,-0.0,-6.84386805005488e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,9.40644385991618e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,9.9054399470333e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,7.316125265788287e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790344238281,0.0,0.0,9.9054399470333e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0004698712727986,286.6104431152344,294.1499938964844,293.6112060546875,292.5282287597656,292.5448608398437,293.3682556152344,287.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.490347862243652,-0.0,-6.848738820508515e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,9.409751510247588e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,9.908923675538972e-05,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,7.318698044400662e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.481201171875,0.0,0.0,9.90892294794321e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,0.0004700365243479,286.6123352050781,294.1499938964844,293.6393127441406,292.54132080078125,292.5549621582031,293.39849853515625,287.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706797212362,60.0,9.512978553771973,-0.0,-6.85355630025697e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,9.416234388481826e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,9.9157499789726e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,7.323740283027291e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855041503906,0.0,0.0,9.915749251376836e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,0.0004703603335656,286.6161804199219,294.1499938964844,293.6950378417969,292.5683288574219,292.57550048828125,293.4587707519531,287.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.0079107182100415,60.0,9.559015274047852,-0.0,-6.863002255386165e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,9.416234388481826e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,9.9157499789726e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,7.323740283027291e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855041503906,0.0,0.0,9.915749251376836e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,0.0004703603335656,286.6161804199219,294.1499938964844,293.6950378417969,292.5683288574219,292.57550048828125,293.4587707519531,287.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.0079107182100415,60.0,9.559015274047852,-0.0,-6.863002255386165e-08,0.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
