time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819940,298.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.050000000745058,9.422133734915406e-05,298.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.050000000745058,9.921962191583587e-05,298.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.050000000745058,7.328328501898795e-05,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.050000000745058,9.921961463987829e-05,298.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.050000000745058,0.0004706550098489,286.6200256347656,285.4460144042969,293.75,292.5965881347656,292.5967102050781,293.5184936523437,287.142578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322507406508748e-09,0.0010039139306172,-0.0156161915510892,0.0,0.0,0.0,-0.0079471534118056,60.0,9.606717109680176,-0.0,-6.871604085745275e-08,1.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.050000000745058,9.422133734915406e-05,298.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.050000000745058,9.921962191583587e-05,298.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.050000000745058,7.328328501898795e-05,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.050000000745058,9.921961463987829e-05,298.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.050000000745058,0.0004706550098489,286.6200256347656,285.4460144042969,293.75,292.5965881347656,292.5967102050781,293.5184936523437,287.142578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322507406508748e-09,0.0010039139306172,-0.0156161915510892,0.0,0.0,0.0,-0.0079471534118056,60.0,9.606717109680176,-0.0,-6.871604085745275e-08,1.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452514648437,0.6354970932006836,0.050000000745058,0.0408872477710247,298.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94537353515625,0.6354970932006836,0.050000000745058,0.0430562421679496,298.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9463195800781,0.6354970932006836,0.050000000745058,0.0318011939525604,298.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.6354970932006836,0.050000000745058,0.0430562421679496,298.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452819824219,0.6354970932006836,0.050000000745058,0.2042402625083923,287.0306396484375,285.4121398925781,293.7773132324219,292.6110534667969,296.76531982421875,297.63702392578125,287.3531799316406,1.0,0.1097207069396972,0.0918135344982147,0.0918135344982147,1.0,1.0,-0.4363738298416137,0.0008526620804332,0.4355211555957794,-0.1266234517097473,0.0,0.0,0.0,10.15010929107666,60.0,1251.93359375,0.0,12.292774200439451,1.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8567810058594,0.631972074508667,0.050000000745058,0.04524377733469,298.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568115234375,0.631972074508667,0.050000000745058,0.0476438775658607,298.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568420410156,0.631972074508667,0.050000000745058,0.0351896062493324,298.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8567810058594,0.631972074508667,0.050000000745058,0.0476438775658607,298.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568115234375,0.631972074508667,0.050000000745058,0.226002037525177,287.9670104980469,285.3782043457031,293.8046569824219,292.62548828125,297.30712890625,298.67791748046875,288.6683654785156,1.0,0.1210873052477836,0.1836270689964294,0.1836270689964294,1.0,1.0,-0.4820776879787445,0.0199377369135618,0.4621399641036987,-0.118084542453289,0.0,0.0,0.0,12.504422187805176,60.0,2552.077392578125,0.0,16.682174682617188,1.0,281.8675842285156,283.94451904296875,297.04510498046875,298.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7376219967004354e-21,-2.8688109983502177e-21,-2.8688109983502177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.5712850093841553,0.050000000745058,0.0456789508461952,298.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.5712850093841553,0.050000000745058,0.0481021367013454,298.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.5712850093841553,0.050000000745058,0.0355280749499797,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.5712850093841553,0.050000000745058,0.0481021367013454,298.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.5712850093841553,0.050000000745058,0.2281758189201355,287.242919921875,285.3102111816406,293.8594970703125,292.654296875,297.27490234375,298.6549377441406,285.7558288574219,1.0,0.1405824720859527,0.3672541379928589,0.3672541379928589,1.0,1.0,-0.4867186546325683,0.0786439254879951,0.4080747365951538,-0.0607827082276344,1.0,1.0,0.0,20.036209106445312,60.0,14433.19140625,0.0,23.18338203430176,1.0,282.67578125,284.4658203125,298.0057678222656,299.2917785644531,293.1499938964844,293.1499938964844,283.1499938964844,10744.5703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401538610458374,1.0,0.0,0.0,2.183160781860352,2.1831717491149902,3.307395672891289e-07,4.262500762939453,4.262490749359131,9.815114935918244e-06,0.0,0.0,-0.0,5051.43310546875,0.0,319.4786376953125,1894.9681396484373,0.0,278.38787841796875,0.5864067077636719,1.0,0.0,3.0,1.0,0.0
17820240,298.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.5712850093841553,0.050000000745058,0.0456789508461952,298.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.5712850093841553,0.050000000745058,0.0481021367013454,298.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.5712850093841553,0.050000000745058,0.0355280749499797,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.5712850093841553,0.050000000745058,0.0481021367013454,298.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.5712850093841553,0.050000000745058,0.2281758189201355,287.242919921875,285.3102111816406,293.8594970703125,292.654296875,297.27490234375,298.6549377441406,285.7558288574219,1.0,0.1405824720859527,0.3672541379928589,0.3672541379928589,1.0,1.0,-0.4867186546325683,0.0786439254879951,0.4080747365951538,-0.0607827082276344,1.0,1.0,0.0,20.036209106445312,60.0,14433.19140625,0.0,23.18338203430176,1.0,282.67578125,284.4658203125,298.0057678222656,299.2917785644531,293.1499938964844,293.1499938964844,283.1499938964844,10744.5703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401538610458374,1.0,0.0,0.0,2.183160781860352,2.1831717491149902,3.307395672891289e-07,4.262500762939453,4.262490749359131,9.815114935918244e-06,0.0,0.0,-0.0,5051.43310546875,0.0,319.4786376953125,1894.9681396484373,0.0,278.38787841796875,0.5864067077636719,1.0,0.0,3.0,1.0,0.0
17820300,298.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.5494465231895447,0.050000000745058,0.0458164513111114,298.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.5494465231895447,0.050000000745058,0.0482469275593757,298.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.5494465231895447,0.050000000745058,0.0356350168585777,298.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.5494465231895447,0.050000000745058,0.0482469275593757,298.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.5494465231895447,0.050000000745058,0.2288626581430435,285.12066650390625,285.276123046875,293.8869934082031,292.6686706542969,297.2455444335937,298.6057434082031,284.6791076660156,1.0,0.1489807218313217,0.4590676724910736,0.4590676724910736,1.0,1.0,-0.4881838262081146,0.1238655000925064,0.3643183410167694,-0.0161434300243854,0.5303133130073547,0.5303133130073547,0.0,23.71565628051757,60.0,10523.052734375,0.0,26.333715438842773,1.0,283.0085754394531,284.07391357421875,297.16015625,298.3985900878906,293.1499938964844,293.1499938964844,283.1499938964844,21398.998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102899074554443,1.0,0.0,0.0,2.1520333290100098,2.152043342590332,3.093957730015973e-07,4.2658209800720215,4.265810966491699,9.786809641809668e-06,0.0,0.0,-0.0,3359.00439453125,0.0,353.4573059082031,1895.423095703125,0.0,539.515625,0.4723009169101715,1.0,0.0,3.0,1.0,0.0
17820360,298.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.532627284526825,0.050000000745058,0.0459477193653583,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.532627284526825,0.050000000745058,0.0483851581811904,298.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.532627284526825,0.050000000745058,0.0357371121644973,298.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.532627284526825,0.050000000745058,0.0483851581811904,298.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.532627284526825,0.050000000745058,0.2295183688402176,284.867919921875,285.2420349121094,293.9144897460937,292.6830139160156,296.9916687011719,298.5513916015625,285.2412109375,1.0,0.156539112329483,0.5672541260719299,0.5672541260719299,0.800000011920929,1.0,-0.4895825386047363,0.174479067325592,0.3151034712791443,0.0338709130883216,0.2501245737075805,0.2501245737075805,0.0,27.23192024230957,60.0,6081.5712890625,0.0,29.36270332336425,1.0,283.0606689453125,285.1629943847656,296.23065185546875,297.09149169921875,293.1499938964844,293.1499938964844,283.1499938964844,22113.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174432992935181,1.0,0.0,0.0,0.3860108852386474,0.4014821350574493,9.948117885016929e-09,4.265921592712402,4.26591157913208,9.785951988305897e-06,0.0,0.0,-0.0,1289.7625732421875,0.0,20.220653533935547,1895.436767578125,0.0,563.4319458007812,0.2290232479572296,1.0,0.0,3.0,1.0,0.0
17820420,298.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.5156431198120117,0.050000000745058,0.0461162067949771,298.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.5156431198120117,0.050000000745058,0.0485625863075256,298.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.5156431198120117,0.050000000745058,0.0358681604266166,298.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.5156431198120117,0.050000000745058,0.0485625863075256,298.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.5156431198120117,0.050000000745058,0.2303600013256073,285.7690124511719,285.1947021484375,293.9526672363281,292.70281982421875,296.19580078125,298.4889221191406,285.5488586425781,1.0,0.1657322347164154,0.7171106934547424,0.7171106934547424,0.5229661464691162,1.0,-0.4913777112960815,0.2690188288688659,0.2223588973283767,0.127481997013092,0.9747607111930848,0.9747607111930848,0.0,31.7490463256836,60.0,13250.0791015625,0.0,33.296165466308594,1.0,283.1071472167969,284.90106201171875,295.6336669921875,296.7424011230469,293.1499938964844,293.1499938964844,283.1499938964844,12653.6806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719987213611603,1.0,0.0,0.0,2.155815362930298,2.159092664718628,3.101105789937719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.59912109375,0.0,317.0179748535156,1895.4371337890625,0.0,428.0711975097656,0.5639771223068237,1.0,0.0,3.0,1.0,0.0
17820480,298.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.5098732113838196,0.050000000745058,0.046185228973627,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.5098732113838196,0.050000000745058,0.0486352704465389,298.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.5098732113838196,0.050000000745058,0.0359218455851078,298.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.5098732113838196,0.050000000745058,0.0486352704465389,298.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.5098732113838196,0.050000000745058,0.2307047843933105,285.40850830078125,285.1736755371094,293.9696044921875,292.71160888671875,295.5419921875,298.4660949707031,285.0113525390625,1.0,0.1693745404481887,0.7836270928382874,0.7836270928382874,0.4000000059604645,1.0,-0.4921131432056427,0.3495673537254333,0.1425457745790481,0.2074414193630218,0.8364965319633484,0.8364965319633484,0.0,33.60527038574219,60.0,11949.3251953125,-0.0,34.930782318115234,1.0,283.1291809082031,284.3563842773437,295.6541442871094,296.7070007324219,293.1499938964844,293.1499938964844,283.1499938964844,15345.9208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695310592651367,1.0,0.0,0.0,2.4278955459594727,2.4280474185943604,3.9332664414359897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.20361328125,0.0,448.3703002929688,1895.4371337890625,0.0,421.7517395019531,0.6272652745246887,1.0,0.0,3.0,1.0,0.0
17820540,298.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.4957765936851501,0.050000000745058,0.0463878847658634,298.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.4957765936851501,0.050000000745058,0.0488486774265766,298.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.4957765936851501,0.050000000745058,0.036079466342926,298.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.4957765936851501,0.050000000745058,0.0488486774265766,298.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.4957765936851501,0.050000000745058,0.2317170947790146,285.0351867675781,285.105224609375,294.0248107910156,292.7400817871094,294.04248046875,298.3993530273437,285.3298034667969,1.0,0.1795601397752761,1.0,1.0,0.0,1.0,-0.4942730367183685,0.4942713379859924,1.6853394981808378e-06,0.3507930040359497,0.5164262056350708,0.5164262056350708,0.0,39.04427719116211,60.0,9235.041015625,-0.0,39.73753356933594,1.0,283.14483642578125,285.5941772460937,295.3457336425781,296.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,20097.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969817459583282,1.0,0.0,0.0,0.8110637068748474,0.8110681772232056,4.3893823686858013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3157.3603515625,0.0,47.49976348876953,1895.4371337890625,0.0,270.41033935546875,0.2777909934520721,1.0,0.0,3.0,1.0,0.0
17820600,298.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.4957765936851501,0.050000000745058,0.0463878847658634,298.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.4957765936851501,0.050000000745058,0.0488486774265766,298.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.4957765936851501,0.050000000745058,0.036079466342926,298.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.4957765936851501,0.050000000745058,0.0488486774265766,298.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.4957765936851501,0.050000000745058,0.2317170947790146,285.0351867675781,285.105224609375,294.0248107910156,292.7400817871094,294.04248046875,298.3993530273437,285.3298034667969,1.0,0.1795601397752761,1.0,1.0,0.0,1.0,-0.4942730367183685,0.4942713379859924,1.6853394981808378e-06,0.3507930040359497,0.5164262056350708,0.5164262056350708,0.0,39.04427719116211,60.0,9235.041015625,-0.0,39.73753356933594,1.0,283.14483642578125,285.5941772460937,295.3457336425781,296.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,20097.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969817459583282,1.0,0.0,0.0,0.8110637068748474,0.8110681772232056,4.3893823686858013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3157.3603515625,0.0,47.49976348876953,1895.4371337890625,0.0,270.41033935546875,0.2777909934520721,1.0,0.0,3.0,1.0,0.0
17820660,298.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.486043244600296,0.050000000745058,0.0465570390224456,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.486043244600296,0.050000000745058,0.0490268021821975,298.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.486043244600296,0.050000000745058,0.0362110286951065,298.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.486043244600296,0.050000000745058,0.0490268021821975,298.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.486043244600296,0.050000000745058,0.2325620502233505,285.00537109375,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.35516357421875,284.8096923828125,1.0,0.1875384449958801,1.0,1.0,0.0,1.0,-0.4960755109786987,0.4960751533508301,3.533821200107923e-07,0.352007508277893,0.6652378439903259,0.6652378439903259,0.0,43.566349029541016,48.0,11287.6826171875,-0.0,43.7482795715332,1.0,283.1490478515625,284.5186462402344,295.6950988769531,296.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18666.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373697280883789,1.0,0.0,0.0,1.9313441514968872,1.9313523769378664,2.488930022082059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.3291015625,0.0,261.1336669921875,1895.4371337890625,0.0,231.61285400390625,0.475542277097702,1.0,0.0,3.0,1.0,0.0
17820720,298.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.486043244600296,0.050000000745058,0.0465570390224456,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.486043244600296,0.050000000745058,0.0490268021821975,298.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.486043244600296,0.050000000745058,0.0362110286951065,298.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.486043244600296,0.050000000745058,0.0490268021821975,298.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.486043244600296,0.050000000745058,0.2325620502233505,285.00537109375,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.35516357421875,284.8096923828125,1.0,0.1875384449958801,1.0,1.0,0.0,1.0,-0.4960755109786987,0.4960751533508301,3.533821200107923e-07,0.352007508277893,0.6652378439903259,0.6652378439903259,0.0,43.566349029541016,48.0,11287.6826171875,-0.0,43.7482795715332,1.0,283.1490478515625,284.5186462402344,295.6950988769531,296.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18666.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373697280883789,1.0,0.0,0.0,1.9313441514968872,1.9313523769378664,2.488930022082059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.3291015625,0.0,261.1336669921875,1895.4371337890625,0.0,231.61285400390625,0.475542277097702,1.0,0.0,3.0,1.0,0.0
17820780,298.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.4838575720787048,0.050000000745058,0.0465972609817981,298.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.4838575720787048,0.050000000745058,0.0490691624581813,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.4838575720787048,0.050000000745058,0.0362423136830329,298.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.4838575720787048,0.050000000745058,0.0490691624581813,298.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.4838575720787048,0.050000000745058,0.2327629774808883,284.8489990234375,284.9937438964844,294.11163330078125,292.7846069335937,294.1054077148437,298.3338623046875,284.9712829589844,1.0,0.1890385150909423,1.0,1.0,0.0,1.0,-0.4965043365955353,0.4965039789676666,3.537100496942003e-07,0.3522441983222961,0.5297996401786804,0.5297996401786804,0.0,44.64117813110352,48.0,9673.5390625,-0.0,44.705787658691406,1.0,283.14959716796875,285.0765380859375,295.7021789550781,296.42218017578125,293.1499938964844,293.1499938964844,283.1499938964844,19932.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659254610538482,1.0,0.0,0.0,1.0731258392333984,1.0731309652328491,7.684131020369024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.638427734375,0.0,75.97875213623047,1895.4371337890625,0.0,219.22462463378903,0.3351805508136749,1.0,0.0,3.0,1.0,0.0
17820840,298.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.4837433993816376,0.050000000745058,0.0465993769466877,298.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.4837433993816376,0.050000000745058,0.0490713864564895,298.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.4837433993816376,0.050000000745058,0.0362439602613449,298.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.4837433993816376,0.050000000745058,0.0490713864564895,298.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.4837433993816376,0.050000000745058,0.2327735275030136,285.08258056640625,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32086181640625,285.1741027832031,1.0,0.1889907717704773,1.0,1.0,0.0,1.0,-0.4965269565582275,0.4965265989303589,3.536985673235904e-07,0.3521926403045654,0.7000420689582825,0.7000420689582825,0.0,44.69700241088867,36.0,11384.15234375,-0.0,44.75559616088867,1.0,283.1497497558594,285.1818542480469,295.7072448730469,296.504638671875,293.1499938964844,293.1499938964844,283.1499938964844,16712.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568581342697143,1.0,0.0,0.0,1.4382374286651611,1.4382431507110596,1.3802400644635784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.44873046875,0.0,126.5924835205078,1895.4371337890625,0.0,205.00509643554688,0.4112779200077057,1.0,0.0,3.0,1.0,0.0
17820900,298.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.4849496781826019,0.050000000745058,0.0465771071612834,298.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.4849496781826019,0.050000000745058,0.0490479357540607,298.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.4849496781826019,0.050000000745058,0.036226637661457,298.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.4849496781826019,0.050000000745058,0.0490479357540607,298.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.4849496781826019,0.050000000745058,0.2326622903347015,285.06597900390625,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3090209960937,284.9376525878906,1.0,0.1878042966127395,1.0,1.0,0.0,1.0,-0.4962897300720215,0.4962893724441528,3.5345837545719405e-07,0.3519309759140014,0.7527796626091003,0.7527796626091003,0.0,44.10063171386719,36.0,11892.7900390625,-0.0,44.22414016723633,1.0,283.14990234375,284.6445617675781,295.8660888671875,296.7648010253906,293.1499938964844,293.1499938964844,283.1499938964844,16416.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693403303623199,1.0,0.0,0.0,1.9795304536819456,1.979538559913636,2.614675338463712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.8525390625,0.0,268.21258544921875,1895.4371337890625,0.0,224.6414489746093,0.5050627589225769,1.0,0.0,3.0,1.0,0.0
17820960,298.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.4874525666236877,0.050000000745058,0.0465314015746116,298.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.4874525666236877,0.050000000745058,0.0489998050034046,298.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.4874525666236877,0.050000000745058,0.0361910909414291,298.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.4874525666236877,0.050000000745058,0.0489998050034046,297.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.4874525666236877,0.050000000745058,0.2324339896440506,284.8484802246094,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29840087890625,284.81378173828125,1.0,0.1855266839265823,1.0,1.0,0.0,1.0,-0.4958028197288513,0.4958024621009826,3.530032870457944e-07,0.3514778614044189,0.6061989665031433,0.6061989665031433,0.0,42.877540588378906,25.0,10659.4208984375,-0.0,43.13569259643555,1.0,283.14996337890625,284.6971130371094,295.920166015625,296.7596740722656,293.1499938964844,293.1499938964844,283.1499938964844,19598.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822871148586273,1.0,0.0,0.0,1.5541390180587769,1.5541456937789917,1.6116588597014925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.1474609375,0.0,159.99786376953125,1895.4371337890625,0.0,245.5909881591797,0.409696489572525,1.0,0.0,3.0,1.0,0.0
17821020,298.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.4926317930221557,0.050000000745058,0.0464402437210083,298.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.4926317930221557,0.050000000745058,0.0489038154482841,298.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.4926317930221557,0.1653336435556411,0.0361201912164688,298.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.4926317930221557,0.050000000745058,0.0489038154482841,297.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.4926317930221557,0.050000000745058,0.231978639960289,284.9728088378906,284.95001220703125,294.2289428710937,292.84423828125,294.22271728515625,298.2862548828125,285.0521240234375,1.0,0.181038349866867,1.0,1.0,0.0,1.0,-0.4948315620422363,0.4948312044143677,3.521170413023356e-07,0.3506205677986145,0.6545534729957581,0.6545534729957581,0.0,40.43859100341797,25.0,10980.9365234375,-0.0,40.97137069702149,1.0,283.1499938964844,285.0502014160156,295.8530578613281,296.67828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17719.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803678452968597,1.0,0.0,0.0,1.407329797744751,1.4073355197906494,1.3215547767231328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.31884765625,0.0,123.56121063232422,1895.4371337890625,0.0,242.4380645751953,0.3989261984825134,1.0,0.0,3.0,1.0,0.0
17821080,298.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.5031821131706238,0.050000000745058,0.0462748184800148,298.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.5031821131706238,0.050000000745058,0.0487296096980571,298.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7112969756126404,0.1666662693023681,0.0923350378870964,298.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.5031821131706238,0.050000000745058,0.0487296096980571,297.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.5031821131706238,0.050000000745058,0.2311522960662841,285.0495300292969,284.95001220703125,294.2459411621094,292.85284423828125,294.2402038574219,298.2790832519531,285.0758361816406,1.0,0.1793935447931289,1.0,1.0,0.0,1.0,-0.560604453086853,0.5606040358543396,4.095895462796762e-07,0.3993023633956909,0.7193328142166138,0.7193328142166138,0.0,36.523433685302734,28.0,12414.376953125,-0.0,44.90934753417969,1.0,283.1499938964844,284.95782470703125,295.8766784667969,296.76300048828125,293.1499938964844,293.1499938964844,283.1499938964844,16684.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826416134834289,1.0,0.0,0.0,1.670602560043335,1.6706092357635498,1.8622574771143266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.71142578125,0.0,178.31451416015625,1895.4371337890625,0.0,246.17532348632807,0.4501688182353973,1.0,0.0,3.0,1.0,0.0
17821140,298.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.7935255169868469,0.1569181531667709,0.1439671814441681,298.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.5305067896842957,0.050000000745058,0.0484040416777133,298.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.797974169254303,0.1613141894340515,0.1138133406639099,298.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.5305067896842957,0.050000000745058,0.0484040416777133,297.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.5305067896842957,0.050000000745058,0.2296079397201538,285.149169921875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.132568359375,285.1131591796875,1.0,0.1796353012323379,1.0,1.0,0.0,1.0,-0.7010613679885864,0.7010608315467834,5.469833013194147e-07,0.5069800615310669,0.8952392935752869,0.8952392935752869,0.0,29.47132682800293,25.0,15968.587890625,-0.0,54.82465362548828,1.0,283.1499938964844,284.77130126953125,296.1143798828125,297.2334289550781,293.1499938964844,293.1499938964844,283.1499938964844,16231.9697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281344711780548,1.0,0.0,0.0,2.404446601867676,2.404457092285156,3.857657304706663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.33642578125,0.0,441.2881164550781,1895.4371337890625,0.0,328.3551330566406,0.6043255925178528,1.0,0.0,3.0,1.0,0.0
17821200,298.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.7935255169868469,0.1569181531667709,0.1439671814441681,298.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.5305067896842957,0.050000000745058,0.0484040416777133,298.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.797974169254303,0.1613141894340515,0.1138133406639099,298.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.5305067896842957,0.050000000745058,0.0484040416777133,297.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.5305067896842957,0.050000000745058,0.2296079397201538,285.149169921875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.132568359375,285.1131591796875,1.0,0.1796353012323379,1.0,1.0,0.0,1.0,-0.7010613679885864,0.7010608315467834,5.469833013194147e-07,0.5069800615310669,0.8952392935752869,0.8952392935752869,0.0,29.47132682800293,25.0,15968.587890625,-0.0,54.82465362548828,1.0,283.1499938964844,284.77130126953125,296.1143798828125,297.2334289550781,293.1499938964844,293.1499938964844,283.1499938964844,16231.9697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281344711780548,1.0,0.0,0.0,2.404446601867676,2.404457092285156,3.857657304706663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.33642578125,0.0,441.2881164550781,1895.4371337890625,0.0,328.3551330566406,0.6043255925178528,1.0,0.0,3.0,1.0,0.0
17821260,297.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.8840028643608093,0.1552603244781494,0.139710247516632,297.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.8685833215713501,0.1481411010026931,0.1396707445383072,298.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.9004584550857544,0.1647806465625763,0.1146659255027771,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.868588387966156,0.1454951763153076,0.1396732032299041,297.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.6099585294723511,0.050000000745058,0.2272256165742874,285.26568603515625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0204162597656,285.2882995605469,1.0,0.1831105351448059,1.0,1.0,0.0,1.0,-0.9132015705108644,0.9132007956504822,7.999975082384481e-07,0.6772208213806152,1.0,1.0,0.0,18.9332332611084,25.0,19909.84375,-0.0,72.86199951171875,1.0,283.1499938964844,284.89556884765625,296.2182312011719,297.56103515625,293.1499938964844,293.1499938964844,283.1499938964844,16968.564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911856651306152,1.0,0.0,0.0,2.7361905574798584,2.73620343208313,4.995581548428163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.130859375,0.0,627.5794067382812,1895.4371337890625,0.0,480.6126708984375,0.7055068612098694,1.0,0.0,3.0,1.0,0.0
17821320,297.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.8840028643608093,0.1552603244781494,0.139710247516632,297.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.8685833215713501,0.1481411010026931,0.1396707445383072,298.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.9004584550857544,0.1647806465625763,0.1146659255027771,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.868588387966156,0.1454951763153076,0.1396732032299041,297.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.6099585294723511,0.050000000745058,0.2272256165742874,285.26568603515625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0204162597656,285.2882995605469,1.0,0.1831105351448059,1.0,1.0,0.0,1.0,-0.9132015705108644,0.9132007956504822,7.999975082384481e-07,0.6772208213806152,1.0,1.0,0.0,18.9332332611084,25.0,19909.84375,-0.0,72.86199951171875,1.0,283.1499938964844,284.89556884765625,296.2182312011719,297.56103515625,293.1499938964844,293.1499938964844,283.1499938964844,16968.564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911856651306152,1.0,0.0,0.0,2.7361905574798584,2.73620343208313,4.995581548428163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.130859375,0.0,627.5794067382812,1895.4371337890625,0.0,480.6126708984375,0.7055068612098694,1.0,0.0,3.0,1.0,0.0
17821380,297.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.8773907423019409,0.1573627144098281,0.1410687714815139,297.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578125,0.8572264313697815,0.1442377567291259,0.1385583281517028,298.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.8966301083564758,0.1682300269603729,0.1169039979577064,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.8531983494758606,0.1424809247255325,0.1365708410739898,297.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.6031671762466431,0.1363938450813293,0.2273725420236587,285.2581481933594,284.95001220703125,294.3877258300781,292.92413330078125,294.38433837890625,297.9974060058594,285.2484130859375,1.0,0.1845047622919082,1.0,1.0,0.0,1.0,-0.9126328229904176,0.9126319885253906,7.992996984285128e-07,0.6768558025360107,1.0,1.0,0.0,19.7141342163086,25.0,20070.888671875,-0.0,73.97527313232422,1.0,283.1499938964844,284.82672119140625,296.23199462890625,297.6617126464844,293.1499938964844,293.1499938964844,283.1499938964844,18549.1640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270882844924927,1.0,0.0,0.0,2.8687124252319336,2.8687264919281006,5.491201022778114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.35693359375,0.0,722.64892578125,1895.4371337890625,0.0,597.3992309570312,0.7069569230079651,1.0,0.0,3.0,1.0,0.0
17821440,297.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.8595754504203796,0.164299726486206,0.0797718688845634,297.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8595754504203796,0.1451485604047775,0.0840036198496818,298.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194885253906,0.8595754504203796,0.1756578683853149,0.0620447844266891,297.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.8595754504203796,0.1438262462615966,0.0840036123991012,297.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246154785156,0.966607630252838,0.1354092359542846,0.5534490346908569,285.3302307128906,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,297.989990234375,285.3729248046875,1.0,0.188292309641838,1.0,1.0,0.0,1.0,-1.0356820821762085,1.035681128501892,9.73905912360351e-07,0.7763044834136963,1.0,1.0,0.0,13.0137939453125,45.0,22041.1953125,-0.0,86.3199691772461,1.0,283.1499938964844,284.954833984375,296.2040710449219,297.7041931152344,293.1499938964844,293.1499938964844,283.1499938964844,18841.765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477586388587952,1.0,0.0,0.0,2.8912441730499268,2.891258716583252,5.5777996976758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.05029296875,0.0,739.8113403320312,1895.4371337890625,0.0,677.3145141601562,0.7418435215950012,1.0,0.0,3.0,1.0,0.0
17821500,298.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.8698006272315979,0.1752711981534958,0.0859127640724182,297.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.8698006272315979,0.1492944359779358,0.0904702767729759,298.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.8698006272315979,0.1856301426887512,0.0668210387229919,297.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.8698006272315979,0.1482851803302765,0.0904702767729759,297.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.9552926421165466,0.1316200941801071,0.5560163259506226,285.4259338378906,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.012939453125,285.4364624023437,1.0,0.1945774108171463,1.0,1.0,0.0,1.0,-1.06804621219635,1.068045139312744,1.0236331036139743e-06,0.8025596737861633,1.0,1.0,0.0,13.798942565917969,45.0,22851.4375,-0.0,94.53105926513672,1.0,283.1499938964844,284.9807434082031,296.1852722167969,297.7626342773437,293.1499938964844,293.1499938964844,283.1499938964844,19904.833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697256922721863,1.0,0.0,0.0,2.971688270568848,2.97170352935791,5.892503622817458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.55029296875,0.0,803.2977294921875,1895.4371337890625,0.0,773.8552856445312,0.7316445708274841,1.0,0.0,3.0,1.0,0.0
17821560,298.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4846496582031,0.8739138841629028,0.1830852031707763,0.0884725898504257,297.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4846496582031,0.8739138841629028,0.1529453992843628,0.0931658968329429,298.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4846496582031,0.8739138841629028,0.1925578266382217,0.0688120126724243,297.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4846496582031,0.8739138841629028,0.1522561907768249,0.0931658968329429,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.9672930836677552,0.1285328418016433,0.5853678584098816,285.4900207519531,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,297.99560546875,285.50811767578125,1.0,0.2032319158315658,1.0,1.0,0.0,1.0,-1.1195108890533447,1.1195098161697388,1.1059751159336884e-06,0.8441748023033142,1.0,1.0,0.0,14.637014389038086,65.0,23747.658203125,-0.0,107.45015716552734,1.0,283.1499938964844,285.0419921875,296.1576843261719,297.7870788574219,293.1499938964844,293.1499938964844,283.1499938964844,20057.572265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869020223617554,1.0,0.0,0.0,2.983067989349365,2.983083486557007,5.937719151916099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.41552734375,0.0,812.5614624023438,1895.4371337890625,0.0,858.4749145507812,0.7641287446022034,1.0,0.0,3.0,1.0,0.0
17821620,298.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.902299463748932,0.190173327922821,0.1079216822981834,297.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.9635326862335204,0.1548296064138412,0.1355175375938415,298.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.902299463748932,0.1992825120687484,0.0839390903711319,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.9781809449195862,0.1542907059192657,0.1420122981071472,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.9198251366615297,0.1257287561893463,0.5679370760917664,285.6455383300781,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9322814941406,285.6694641113281,1.0,0.2262716591358184,1.0,1.0,0.0,1.0,-1.2483991384506226,1.248397707939148,1.3306579376148877e-06,0.9478728771209716,1.0,1.0,0.0,17.68831443786621,85.0,26037.685546875,-0.0,148.1071014404297,1.0,283.1499938964844,285.1654052734375,296.12939453125,297.8714294433594,293.1499938964844,293.1499938964844,283.1499938964844,21167.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140285134315491,1.0,0.0,0.0,3.0644867420196533,3.064502954483032,6.266266154852929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.28759765625,0.0,880.9274291992188,1895.4371337890625,0.0,1009.6823120117188,0.7840881943702698,1.0,0.0,3.0,1.0,0.0
17821680,298.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.902299463748932,0.190173327922821,0.1079216822981834,297.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.9635326862335204,0.1548296064138412,0.1355175375938415,298.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.902299463748932,0.1992825120687484,0.0839390903711319,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.9781809449195862,0.1542907059192657,0.1420122981071472,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.9198251366615297,0.1257287561893463,0.5679370760917664,285.6455383300781,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9322814941406,285.6694641113281,1.0,0.2262716591358184,1.0,1.0,0.0,1.0,-1.2483991384506226,1.248397707939148,1.3306579376148877e-06,0.9478728771209716,1.0,1.0,0.0,17.68831443786621,85.0,26037.685546875,-0.0,148.1071014404297,1.0,283.1499938964844,285.1654052734375,296.12939453125,297.8714294433594,293.1499938964844,293.1499938964844,283.1499938964844,21167.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140285134315491,1.0,0.0,0.0,3.0644867420196533,3.064502954483032,6.266266154852929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.28759765625,0.0,880.9274291992188,1895.4371337890625,0.0,1009.6823120117188,0.7840881943702698,1.0,0.0,3.0,1.0,0.0
17821740,297.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480224609375,0.9783436059951782,0.1868777126073837,0.1699912697076797,297.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.9078717827796936,0.1530854701995849,0.1456930935382843,297.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480834960937,0.9934441447257996,0.19851915538311,0.1396827548742294,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.9073107242584229,0.1528861820697784,0.1454448699951172,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424072265625,0.848200798034668,0.1252341717481613,0.5649824142456055,285.848876953125,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8261108398437,285.8717956542969,1.0,0.2560601830482483,1.0,1.0,0.0,1.0,-1.399960994720459,1.3999593257904053,1.6308003978338093e-06,1.069318771362305,1.0,1.0,0.0,23.86328315734864,105.0,28678.544921875,-0.0,213.18409729003903,1.0,283.1499938964844,285.3163452148437,296.1481628417969,298.0283203125,293.1499938964844,293.1499938964844,283.1499938964844,22247.8046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394340395927429,1.0,0.0,0.0,3.141720771789551,3.141737699508667,6.58610190384934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.12158203125,0.0,949.22607421875,1895.4371337890625,0.0,1169.525634765625,0.803086519241333,1.0,0.0,3.0,1.0,0.0
17821800,297.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480224609375,0.9783436059951782,0.1868777126073837,0.1699912697076797,297.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.9078717827796936,0.1530854701995849,0.1456930935382843,297.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480834960937,0.9934441447257996,0.19851915538311,0.1396827548742294,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.9073107242584229,0.1528861820697784,0.1454448699951172,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424072265625,0.848200798034668,0.1252341717481613,0.5649824142456055,285.848876953125,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8261108398437,285.8717956542969,1.0,0.2560601830482483,1.0,1.0,0.0,1.0,-1.399960994720459,1.3999593257904053,1.6308003978338093e-06,1.069318771362305,1.0,1.0,0.0,23.86328315734864,105.0,28678.544921875,-0.0,213.18409729003903,1.0,283.1499938964844,285.3163452148437,296.1481628417969,298.0283203125,293.1499938964844,293.1499938964844,283.1499938964844,22247.8046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394340395927429,1.0,0.0,0.0,3.141720771789551,3.141737699508667,6.58610190384934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.12158203125,0.0,949.22607421875,1895.4371337890625,0.0,1169.525634765625,0.803086519241333,1.0,0.0,3.0,1.0,0.0
