time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.8299976587295532,0.184547409415245,0.1673213541507721,297.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.7796025276184082,0.1529919058084488,0.1458119302988052,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.8456090092658997,0.1958080977201461,0.1380945295095443,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.7793413400650024,0.1528594046831131,0.1456685662269592,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883056640625,0.7307180762290955,0.1248626932501792,0.566309928894043,285.8877258300781,284.95001220703125,294.61138916015625,293.0356140136719,294.6092224121094,297.74951171875,285.88629150390625,1.0,0.2749375998973846,1.0,1.0,0.0,1.0,-1.3960371017456057,1.3960354328155518,1.6234650956903351e-06,1.0671522617340088,1.0,1.0,0.0,39.06299209594727,105.0,28980.25390625,-0.0,247.94796752929688,1.0,283.1499938964844,285.3064880371094,296.1654663085937,298.11688232421875,293.1499938964844,293.1499938964844,283.1499938964844,23269.009765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569620370864868,1.0,0.0,0.0,3.2130162715911865,3.213034152984619,6.888412826810963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.8447265625,0.0,1015.3267211914062,1895.4371337890625,0.0,1289.0806884765625,0.7907378077507019,1.0,0.0,3.0,1.0,0.0
17821920,297.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.7956148386001587,0.1847607195377349,0.1672619581222534,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.7476176023483276,0.1532700657844543,0.1462359577417373,297.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.8115348219871521,0.1958493292331695,0.1379211395978927,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.7474104762077332,0.1531412899494171,0.1461086571216583,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.7005673050880432,0.124732032418251,0.5669804215431213,285.8866882324219,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.72381591796875,285.8871459960937,1.0,0.2844474613666534,1.0,1.0,0.0,1.0,-1.3975974321365356,1.3975958824157717,1.6267388218693668e-06,1.0683835744857788,1.0,1.0,0.0,46.582637786865234,93.0,29032.228515625,-0.0,266.4578552246094,1.0,283.1499938964844,285.3065490722656,296.1576843261719,298.1211853027344,293.1499938964844,293.1499938964844,283.1499938964844,23328.38671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663325309753418,1.0,0.0,0.0,3.217113256454468,3.2171308994293213,6.905990517225291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.47802734375,0.0,1019.215576171875,1895.4371337890625,0.0,1334.222900390625,0.8216304183006287,1.0,0.0,3.0,1.0,0.0
17821980,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677062988281,0.7606328725814819,0.1864685118198394,0.1685826182365417,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86767578125,0.7173188924789429,0.1542678326368332,0.1474052816629409,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.7750959992408752,0.1972710043191909,0.1387155503034591,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86767578125,0.7171085476875305,0.1541127860546112,0.1472706496715545,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.666971743106842,0.1246308237314224,0.568087100982666,285.86773681640625,284.95001220703125,294.6703186035156,293.0648193359375,294.66815185546875,297.6811828613281,285.8691101074219,1.0,0.2971965074539184,1.0,1.0,0.0,1.0,-1.4042596817016602,1.4042580127716064,1.6408497458542115e-06,1.0737271308898926,1.0,1.0,0.0,57.35620880126953,93.0,29315.66796875,-0.0,294.970703125,1.0,283.1499938964844,285.2797546386719,296.1362609863281,298.1213073730469,293.1499938964844,293.1499938964844,283.1499938964844,24377.189453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730642914772034,1.0,0.0,0.0,3.288635969161988,3.288654565811157,7.216471544779779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.00048828125,0.0,1088.7158203125,1895.4371337890625,0.0,1405.01318359375,0.8092858791351318,1.0,0.0,3.0,1.0,0.0
17822040,297.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.7553982734680176,0.1873131990432739,0.1693268865346908,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.712084174156189,0.1547129899263382,0.1478693634271621,297.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724975585937,0.7694310545921326,0.1980438977479934,0.1392377614974975,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.7118450403213501,0.1545405238866806,0.1477216184139251,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.6612938642501831,0.1246763169765472,0.5685493350028992,285.8725280761719,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6704406738281,285.8744506835937,1.0,0.3001312613487243,1.0,1.0,0.0,1.0,-1.4074335098266602,1.4074318408966064,1.6475991060360684e-06,1.0762715339660645,1.0,1.0,0.0,59.68668746948242,81.0,29391.58984375,-0.0,301.9360046386719,1.0,283.1499938964844,285.2833557128906,296.12957763671875,298.1172790527344,293.1499938964844,293.1499938964844,283.1499938964844,24414.2421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748043298721313,1.0,0.0,0.0,3.2911343574523926,3.2911529541015625,7.227440619317349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.00244140625,0.0,1091.198974609375,1895.4371337890625,0.0,1417.871337890625,0.8398249745368958,1.0,0.0,3.0,1.0,0.0
17822100,297.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.7490342855453491,0.1891481429338455,0.170976772904396,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.7048802971839905,0.1556838154792785,0.1488537341356277,297.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.76241534948349,0.1997537016868591,0.1404225528240203,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.7045775651931763,0.1554704904556274,0.1486724019050598,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.6536882519721985,0.1248401328921318,0.5696450471878052,285.8614196777344,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6513366699219,285.8614501953125,1.0,0.3047355711460113,1.0,1.0,0.0,1.0,-1.414473295211792,1.4144717454910278,1.6626357819404802e-06,1.081916332244873,1.0,1.0,0.0,63.22036361694336,81.0,29658.6796875,-0.0,313.5562744140625,1.0,283.1499938964844,285.26153564453125,296.1244812011719,298.1240539550781,293.1499938964844,293.1499938964844,283.1499938964844,25393.103515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677783727645874,1.0,0.0,0.0,3.356462955474853,3.35648250579834,7.517216431551788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.1669921875,0.0,1157.478271484375,1895.4371337890625,0.0,1440.0322265625,0.8260833621025085,1.0,0.0,3.0,1.0,0.0
17822160,297.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.7475796937942505,0.1911547780036926,0.1727679967880249,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7025079131126404,0.1567684262990951,0.1498942822217941,297.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700561523437,0.7606015801429749,0.2016520947217941,0.1417353302240371,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7021369338035583,0.1565068662166595,0.1496704369783401,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.6505916714668274,0.1251172572374344,0.5709620118141174,285.8700866699219,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.63525390625,285.8722839355469,1.0,0.3074328303337097,1.0,1.0,0.0,1.0,-1.42222797870636,1.4222261905670166,1.679303522905684e-06,1.088134527206421,1.0,1.0,0.0,65.00772857666016,69.0,29833.013671875,-0.0,321.3868103027344,1.0,283.1499938964844,285.2689514160156,296.1246337890625,298.1300048828125,293.1499938964844,293.1499938964844,283.1499938964844,25491.701171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795797348022461,1.0,0.0,0.0,3.3629729747772217,3.362992525100708,7.546404390268435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.27490234375,0.0,1164.2261962890625,1895.4371337890625,0.0,1453.4776611328125,0.8575000762939453,1.0,0.0,3.0,1.0,0.0
17822220,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700256347656,0.753001868724823,0.1953542679548263,0.1764701306819915,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.7063719630241394,0.1591042578220367,0.152040347456932,297.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7657768130302429,0.2056518495082855,0.1444710195064544,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.7058461308479309,0.1587354987859726,0.1517188102006912,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8693542480469,0.6520259380340576,0.125863641500473,0.5739762783050537,285.8701477050781,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6080017089844,285.8729248046875,1.0,0.3091426491737366,1.0,1.0,0.0,1.0,-1.4386088848114014,1.4386072158813477,1.7148679489764618e-06,1.1012659072875977,1.0,1.0,0.0,65.16075897216797,57.0,30299.71484375,-0.0,329.3111877441406,1.0,283.1499938964844,285.2571716308594,296.1423645019531,298.1698913574219,293.1499938964844,293.1499938964844,283.1499938964844,26584.46484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830258965492249,1.0,0.0,0.0,3.434297561645508,3.4343180656433105,7.869899150136916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.208984375,0.0,1239.8841552734375,1895.4371337890625,0.0,1479.4581298828125,0.8750144839286804,1.0,0.0,3.0,1.0,0.0
17822280,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700256347656,0.753001868724823,0.1953542679548263,0.1764701306819915,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.7063719630241394,0.1591042578220367,0.152040347456932,297.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7657768130302429,0.2056518495082855,0.1444710195064544,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.7058461308479309,0.1587354987859726,0.1517188102006912,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8693542480469,0.6520259380340576,0.125863641500473,0.5739762783050537,285.8701477050781,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6080017089844,285.8729248046875,1.0,0.3091426491737366,1.0,1.0,0.0,1.0,-1.4386088848114014,1.4386072158813477,1.7148679489764618e-06,1.1012659072875977,1.0,1.0,0.0,65.16075897216797,57.0,30299.71484375,-0.0,329.3111877441406,1.0,283.1499938964844,285.2571716308594,296.1423645019531,298.1698913574219,293.1499938964844,293.1499938964844,283.1499938964844,26584.46484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830258965492249,1.0,0.0,0.0,3.434297561645508,3.4343180656433105,7.869899150136916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.208984375,0.0,1239.8841552734375,1895.4371337890625,0.0,1479.4581298828125,0.8750144839286804,1.0,0.0,3.0,1.0,0.0
17822340,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.7681784629821777,0.199656531214714,0.180169329047203,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.7192114591598511,0.1615707874298095,0.1541944146156311,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.7810940742492676,0.209755003452301,0.1472094506025314,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.7185744047164917,0.1610856354236602,0.1537647098302841,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.6621745824813843,0.1267832964658737,0.5772143602371216,285.87322998046875,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5853881835937,285.8760070800781,1.0,0.3068011105060577,1.0,1.0,0.0,1.0,-1.455266356468201,1.455264687538147,1.7515263834866346e-06,1.1146109104156494,1.0,1.0,0.0,61.57440948486328,45.0,30771.61328125,-0.0,328.245849609375,1.0,283.1499938964844,285.2476806640625,296.1695251464844,298.2236022949219,293.1499938964844,293.1499938964844,283.1499938964844,27667.814453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686810314655304,1.0,0.0,0.0,3.503574848175049,3.503596067428589,8.190607445612841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.00439453125,0.0,1316.441650390625,1895.4371337890625,0.0,1508.2578125,0.8920493125915527,1.0,0.0,3.0,1.0,0.0
17822400,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.7681784629821777,0.199656531214714,0.180169329047203,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.7192114591598511,0.1615707874298095,0.1541944146156311,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.7810940742492676,0.209755003452301,0.1472094506025314,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.7185744047164917,0.1610856354236602,0.1537647098302841,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.6621745824813843,0.1267832964658737,0.5772143602371216,285.87322998046875,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5853881835937,285.8760070800781,1.0,0.3068011105060577,1.0,1.0,0.0,1.0,-1.455266356468201,1.455264687538147,1.7515263834866346e-06,1.1146109104156494,1.0,1.0,0.0,61.57440948486328,45.0,30771.61328125,-0.0,328.245849609375,1.0,283.1499938964844,285.2476806640625,296.1695251464844,298.2236022949219,293.1499938964844,293.1499938964844,283.1499938964844,27667.814453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686810314655304,1.0,0.0,0.0,3.503574848175049,3.503596067428589,8.190607445612841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.00439453125,0.0,1316.441650390625,1895.4371337890625,0.0,1508.2578125,0.8920493125915527,1.0,0.0,3.0,1.0,0.0
17822460,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.7930692434310913,0.2039454281330108,0.1837805211544037,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.7389796376228333,0.1640756428241729,0.1563023626804351,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.8060509562492371,0.2138372063636779,0.1498748362064361,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.7381791472434998,0.1634686440229416,0.1557586789131164,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.6808821558952332,0.1277791261672973,0.5804134011268616,285.8780212402344,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5657653808594,285.8803405761719,1.0,0.3015855550765991,1.0,1.0,0.0,1.0,-1.4715662002563477,1.4715644121170044,1.7878797962112003e-06,1.1276601552963257,1.0,1.0,0.0,55.44375991821289,33.0,31237.916015625,-0.0,320.5753173828125,1.0,283.1499938964844,285.239501953125,296.1975402832031,298.27984619140625,293.1499938964844,293.1499938964844,283.1499938964844,28742.1484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910581588745117,1.0,0.0,0.0,3.570948600769043,3.5709705352783203,8.508646374139062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.07080078125,0.0,1393.857177734375,1895.4371337890625,0.0,1540.9127197265625,0.9086397886276244,1.0,0.0,3.0,1.0,0.0
17822520,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.7930692434310913,0.2039454281330108,0.1837805211544037,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.7389796376228333,0.1640756428241729,0.1563023626804351,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.8060509562492371,0.2138372063636779,0.1498748362064361,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.7381791472434998,0.1634686440229416,0.1557586789131164,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.6808821558952332,0.1277791261672973,0.5804134011268616,285.8780212402344,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5657653808594,285.8803405761719,1.0,0.3015855550765991,1.0,1.0,0.0,1.0,-1.4715662002563477,1.4715644121170044,1.7878797962112003e-06,1.1276601552963257,1.0,1.0,0.0,55.44375991821289,33.0,31237.916015625,-0.0,320.5753173828125,1.0,283.1499938964844,285.239501953125,296.1975402832031,298.27984619140625,293.1499938964844,293.1499938964844,283.1499938964844,28742.1484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910581588745117,1.0,0.0,0.0,3.570948600769043,3.5709705352783203,8.508646374139062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.07080078125,0.0,1393.857177734375,1895.4371337890625,0.0,1540.9127197265625,0.9086397886276244,1.0,0.0,3.0,1.0,0.0
17822580,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.8165716528892517,0.2069077491760254,0.1862454712390899,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.7587953805923462,0.1658231019973755,0.1577406972646713,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.8284162878990173,0.2166523337364196,0.1516887545585632,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.7578076720237732,0.1651282906532287,0.1571146994829177,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.6998976469039917,0.1284872144460678,0.5825543403625488,285.8753662109375,284.95001220703125,294.9335632324219,293.1952514648437,294.9316101074219,297.55322265625,285.876953125,1.0,0.2966792583465576,1.0,1.0,0.0,1.0,-1.4826287031173706,1.4826269149780271,1.8128247347704016e-06,1.136511206626892,1.0,1.0,0.0,50.11155319213867,33.0,31585.755859375,-0.0,312.295654296875,1.0,283.1499938964844,285.22625732421875,296.2172546386719,298.32098388671875,293.1499938964844,293.1499938964844,283.1499938964844,29772.375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942412257194519,1.0,0.0,0.0,3.634383201599121,3.634406089782715,8.813628369352955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.09765625,0.0,1469.4666748046875,1895.4371337890625,0.0,1565.6055908203125,0.8943396210670471,1.0,0.0,3.0,1.0,0.0
17822640,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88214111328125,0.8278311491012573,0.2081603109836578,0.18727408349514,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.7694740295410156,0.1665651053190231,0.1583403199911117,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821716308594,0.8396809101104736,0.2178408652544021,0.1524445861577987,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.7683941125869751,0.1658323109149933,0.1576786935329437,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.881591796875,0.7097654938697815,0.1287899762392044,0.5834249258041382,285.8822021484375,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.54815673828125,285.88427734375,1.0,0.2943143546581268,1.0,1.0,0.0,1.0,-1.4872132539749146,1.4872114658355713,1.823226398300904e-06,1.1401773691177368,1.0,1.0,0.0,47.6270751953125,25.0,31691.625,-0.0,308.1283874511719,1.0,283.1499938964844,285.2314147949219,296.2241516113281,298.3344116210937,293.1499938964844,293.1499938964844,283.1499938964844,29816.623046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695434033870697,1.0,0.0,0.0,3.637083053588867,3.637105703353882,8.82672736679524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.197265625,0.0,1472.7437744140625,1895.4371337890625,0.0,1574.9071044921875,0.924914538860321,1.0,0.0,3.0,1.0,0.0
17822700,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766784667969,0.8479282259941101,0.2102261483669281,0.1889912188053131,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8767395019531,0.7889618873596191,0.1677927672863006,0.1593482196331024,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766784667969,0.8603296279907227,0.2198023349046707,0.1537060588598251,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8767395019531,0.7877346873283386,0.1669957637786865,0.1586263924837112,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768615722656,0.7258776426315308,0.129287764430046,0.5849200487136841,285.8766784667969,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5398864746094,285.8771667480469,1.0,0.2907183766365051,1.0,1.0,0.0,1.0,-1.4949312210083008,1.494929313659668,1.8408201185593496e-06,1.1463449001312256,1.0,1.0,0.0,43.711891174316406,25.0,31962.359375,-0.0,301.7299194335937,1.0,283.1499938964844,285.2159729003906,296.2381896972656,298.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,30803.0625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697725236415863,1.0,0.0,0.0,3.696757078170776,3.6967806816101074,9.118746220337924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.4638671875,0.0,1546.4305419921875,1895.4371337890625,0.0,1592.8475341796875,0.9097654223442078,1.0,0.0,3.0,1.0,0.0
17822760,297.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.8721550107002258,0.2122621536254882,0.1906760782003402,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8115437626838684,0.1690061390399933,0.1603410840034485,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.8852266073226929,0.221734881401062,0.1549440771341323,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8102452158927917,0.1681437641382217,0.1595580577850341,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.7439253330230713,0.1297760605812072,0.586372971534729,285.8858947753906,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5318908691406,285.8879699707031,1.0,0.2870806455612182,1.0,1.0,0.0,1.0,-1.502495527267456,1.5024937391281128,1.8581687299956684e-06,1.1523882150650024,1.0,1.0,0.0,39.83905792236328,25.0,32138.01171875,-0.0,295.2972412109375,1.0,283.1499938964844,285.22344970703125,296.2496643066406,298.3871765136719,293.1499938964844,293.1499938964844,283.1499938964844,30899.537109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997355818748474,1.0,0.0,0.0,3.7025418281555176,3.7025654315948486,9.14730605927616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.74462890625,0.0,1553.701416015625,1895.4371337890625,0.0,1608.6668701171875,0.94101083278656,1.0,0.0,3.0,1.0,0.0
17822820,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.9212664365768432,0.2162194997072219,0.1940393894910812,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.8510286211967468,0.1713740229606628,0.1623668223619461,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.93649160861969,0.2254959344863891,0.1574199944734573,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.849490761756897,0.1703775972127914,0.16145820915699,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.779923677444458,0.130707174539566,0.5895271897315979,285.8901672363281,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5165100097656,285.89239501953125,1.0,0.2827015519142151,1.0,1.0,0.0,1.0,-1.518004298210144,1.5180023908615112,1.8940490917884745e-06,1.1647611856460571,1.0,1.0,0.0,34.28752899169922,25.0,32586.552734375,-0.0,288.06085205078125,1.0,283.1499938964844,285.21636962890625,296.27471923828125,298.4392395019531,293.1499938964844,293.1499938964844,283.1499938964844,31984.396484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039082050323486,1.0,0.0,0.0,3.7669777870178223,3.7670023441314697,9.468461144024332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.4990234375,0.0,1636.2396240234375,1895.4371337890625,0.0,1641.7315673828125,0.9568523168563844,1.0,0.0,3.0,1.0,0.0
17822880,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.9212664365768432,0.2162194997072219,0.1940393894910812,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.8510286211967468,0.1713740229606628,0.1623668223619461,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.93649160861969,0.2254959344863891,0.1574199944734573,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.849490761756897,0.1703775972127914,0.16145820915699,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.779923677444458,0.130707174539566,0.5895271897315979,285.8901672363281,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5165100097656,285.89239501953125,1.0,0.2827015519142151,1.0,1.0,0.0,1.0,-1.518004298210144,1.5180023908615112,1.8940490917884745e-06,1.1647611856460571,1.0,1.0,0.0,34.28752899169922,25.0,32586.552734375,-0.0,288.06085205078125,1.0,283.1499938964844,285.21636962890625,296.27471923828125,298.4392395019531,293.1499938964844,293.1499938964844,283.1499938964844,31984.396484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039082050323486,1.0,0.0,0.0,3.7669777870178223,3.7670023441314697,9.468461144024332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.4990234375,0.0,1636.2396240234375,1895.4371337890625,0.0,1641.7315673828125,0.9568523168563844,1.0,0.0,3.0,1.0,0.0
17822940,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.9719576239585876,0.220009446144104,0.1973175555467605,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.8924248218536377,0.173650249838829,0.1643742024898529,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.9840089678764344,0.2291075587272644,0.1598414182662964,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.8904894590377808,0.1725180298089981,0.1633375436067581,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.894775390625,0.8162734508514404,0.1315606981515884,0.5926622152328491,285.8954467773437,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5017395019531,285.89752197265625,1.0,0.2801589071750641,1.0,1.0,0.0,1.0,-1.533277153968811,1.5332752466201782,1.9298090592201333e-06,1.176937699317932,1.0,1.0,0.0,30.391010284423828,28.0,33031.7265625,-0.0,284.86834716796875,1.0,283.1499938964844,285.2101135253906,296.2996520996094,298.4911193847656,293.1499938964844,293.1499938964844,283.1499938964844,33066.16015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079830765724182,1.0,0.0,0.0,3.830150604248047,3.830175876617432,9.788699344426275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.34912109375,0.0,1719.9482421875,1895.4371337890625,0.0,1674.3148193359375,0.9723908305168152,1.0,0.0,3.0,1.0,0.0
17823000,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.9719576239585876,0.220009446144104,0.1973175555467605,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.8924248218536377,0.173650249838829,0.1643742024898529,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.9840089678764344,0.2291075587272644,0.1598414182662964,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.8904894590377808,0.1725180298089981,0.1633375436067581,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.894775390625,0.8162734508514404,0.1315606981515884,0.5926622152328491,285.8954467773437,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5017395019531,285.89752197265625,1.0,0.2801589071750641,1.0,1.0,0.0,1.0,-1.533277153968811,1.5332752466201782,1.9298090592201333e-06,1.176937699317932,1.0,1.0,0.0,30.391010284423828,28.0,33031.7265625,-0.0,284.86834716796875,1.0,283.1499938964844,285.2101135253906,296.2996520996094,298.4911193847656,293.1499938964844,293.1499938964844,283.1499938964844,33066.16015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079830765724182,1.0,0.0,0.0,3.830150604248047,3.830175876617432,9.788699344426275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.34912109375,0.0,1719.9482421875,1895.4371337890625,0.0,1674.3148193359375,0.9723908305168152,1.0,0.0,3.0,1.0,0.0
17823060,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.9879606366157532,0.2237700819969177,0.2005630135536193,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.9083694219589232,0.1758016496896743,0.1664005070924759,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.9955347180366516,0.2333904653787613,0.1606320887804031,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.9060675501823424,0.1745341569185257,0.1652358919382095,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.8276559710502625,0.1323136538267135,0.5959656834602356,285.8919982910156,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.489990234375,285.8925170898437,1.0,0.279642254114151,1.0,1.0,0.0,1.0,-1.5365147590637207,1.536512851715088,1.937709384947084e-06,1.179761528968811,1.0,1.0,0.0,29.402755737304688,31.0,33295.4296875,-0.0,285.6559753417969,1.0,283.1499938964844,285.1951599121094,296.3229064941406,298.53631591796875,293.1499938964844,293.1499938964844,283.1499938964844,34146.95703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117369174957275,1.0,0.0,0.0,3.8922431468963614,3.892269372940064,1.0108651622431353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.83154296875,0.0,1804.9609375,1895.4371337890625,0.0,1704.581298828125,0.9876601696014404,1.0,0.0,3.0,1.0,0.0
17823120,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.9879606366157532,0.2237700819969177,0.2005630135536193,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.9083694219589232,0.1758016496896743,0.1664005070924759,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.9955347180366516,0.2333904653787613,0.1606320887804031,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.9060675501823424,0.1745341569185257,0.1652358919382095,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.8276559710502625,0.1323136538267135,0.5959656834602356,285.8919982910156,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.489990234375,285.8925170898437,1.0,0.279642254114151,1.0,1.0,0.0,1.0,-1.5365147590637207,1.536512851715088,1.937709384947084e-06,1.179761528968811,1.0,1.0,0.0,29.402755737304688,31.0,33295.4296875,-0.0,285.6559753417969,1.0,283.1499938964844,285.1951599121094,296.3229064941406,298.53631591796875,293.1499938964844,293.1499938964844,283.1499938964844,34146.95703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117369174957275,1.0,0.0,0.0,3.8922431468963614,3.892269372940064,1.0108651622431353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.83154296875,0.0,1804.9609375,1895.4371337890625,0.0,1704.581298828125,0.9876601696014404,1.0,0.0,3.0,1.0,0.0
17823180,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.9966509342193604,0.2270748615264892,0.2036725729703903,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.9186938405036926,0.1778389662504196,0.1683303266763687,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.9848371148109436,0.2390917390584945,0.1514050364494323,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.9159831404685974,0.1764376759529113,0.1670389622449875,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.833777129650116,0.1330226361751556,0.5990893840789795,285.88629150390625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.48297119140625,285.8879089355469,1.0,0.2806311845779419,1.0,1.0,0.0,1.0,-1.546345353126526,1.5463433265686035,1.9607953163358616e-06,1.1873977184295654,1.0,1.0,0.0,29.111093521118164,34.0,33628.78515625,-0.0,287.7288513183594,1.0,283.1499938964844,285.18212890625,296.3437805175781,298.57470703125,293.1499938964844,293.1499938964844,283.04998779296875,35236.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145125269889832,1.0,0.0,0.0,3.953834295272827,3.9538612365722656,1.043110273712955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.11083984375,0.0,1892.009765625,1895.4371337890625,0.0,1727.1109619140625,0.9927921295166016,1.0,0.0,3.0,1.0,0.0
17823240,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.9966509342193604,0.2270748615264892,0.2036725729703903,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.9186938405036926,0.1778389662504196,0.1683303266763687,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.9848371148109436,0.2390917390584945,0.1514050364494323,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.9159831404685974,0.1764376759529113,0.1670389622449875,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.833777129650116,0.1330226361751556,0.5990893840789795,285.88629150390625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.48297119140625,285.8879089355469,1.0,0.2806311845779419,1.0,1.0,0.0,1.0,-1.546345353126526,1.5463433265686035,1.9607953163358616e-06,1.1873977184295654,1.0,1.0,0.0,29.111093521118164,34.0,33628.78515625,-0.0,287.7288513183594,1.0,283.1499938964844,285.18212890625,296.3437805175781,298.57470703125,293.1499938964844,293.1499938964844,283.04998779296875,35236.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145125269889832,1.0,0.0,0.0,3.953834295272827,3.9538612365722656,1.043110273712955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.11083984375,0.0,1892.009765625,1895.4371337890625,0.0,1727.1109619140625,0.9927921295166016,1.0,0.0,3.0,1.0,0.0
17823300,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83819580078125,0.9967718720436096,0.2288812100887298,0.2045538425445556,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392944335937,0.9193045496940612,0.1787925064563751,0.1692660599946975,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8383178710937,0.985357701778412,0.2415946573019027,0.152269497513771,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.9164708852767944,0.1773253232240677,0.1679120659828186,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84130859375,0.8334477543830872,0.1333372145891189,0.6006208658218384,285.8380126953125,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.47918701171875,285.8302917480469,1.0,0.281572550535202,1.0,1.0,0.0,1.0,-1.5511845350265503,1.5511826276779177,1.972374320757808e-06,1.191293239593506,1.0,1.0,0.0,29.30242347717285,34.0,34105.5625,-0.0,290.6991882324219,1.0,283.0633544921875,285.11114501953125,296.375732421875,298.6602478027344,293.1499938964844,293.1499938964844,283.04998779296875,35906.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718803346157074,1.0,0.0,0.0,3.9912421703338623,3.991269588470459,1.0629415783114382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.44970703125,0.0,1946.2213134765625,1895.4371337890625,0.0,1762.1868896484375,0.9820810556411744,1.0,0.0,3.0,1.0,0.0
17823360,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9961947798728944,0.2306190133094787,0.20526222884655,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.9190434813499452,0.1796735525131225,0.170129045844078,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9861315488815308,0.2436941415071487,0.1535883247852325,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.9160985946655272,0.1781405955553054,0.1687130331993103,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8324857950210571,0.1335916966199875,0.6018920540809631,285.8227844238281,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.473876953125,285.8228454589844,1.0,0.2828355729579925,1.0,1.0,0.0,1.0,-1.557816982269287,1.5578149557113647,1.9881838397850515e-06,1.1965131759643557,1.0,1.0,0.0,29.57862091064453,37.0,34264.71484375,-0.0,294.3826904296875,1.0,283.0526123046875,285.1030578613281,296.3819274902344,298.6620178222656,293.1499938964844,293.1499938964844,282.75,35963.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211745381355286,1.0,0.0,0.0,3.994410991668701,3.994438409805298,1.0646301689121174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.24560546875,0.0,1950.860595703125,1895.4371337890625,0.0,1781.696044921875,0.9827629327774048,1.0,0.0,3.0,1.0,0.0
17823420,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.996511936187744,0.2328173667192459,0.2092414796352386,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.915767788887024,0.1810695081949234,0.1715983897447586,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216735839844,0.9883663058280944,0.2468188554048538,0.1576533168554306,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.9126428961753844,0.1794037371873855,0.1700571924448013,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.8284980654716492,0.1337752342224121,0.6033730506896973,285.6216125488281,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4555053710937,285.6210327148437,1.0,0.2860817015171051,1.0,1.0,0.0,1.0,-1.5744541883468628,1.5744521617889404,2.028212747973157e-06,1.2096208333969116,1.0,1.0,0.0,30.370250701904297,40.0,35514.93359375,-0.0,303.98345947265625,1.0,282.7543334960937,284.8788146972656,296.4367370605469,298.8167419433594,293.1499938964844,293.1499938964844,282.45001220703125,35995.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363964915275574,1.0,0.0,0.0,3.996214628219605,3.996242046356201,1.0655918458724043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.94775390625,0.0,1953.504638671875,1895.4371337890625,0.0,1908.9644775390625,0.9831486940383912,1.0,0.0,3.0,1.0,0.0
17823480,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.996511936187744,0.2328173667192459,0.2092414796352386,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.915767788887024,0.1810695081949234,0.1715983897447586,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216735839844,0.9883663058280944,0.2468188554048538,0.1576533168554306,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.9126428961753844,0.1794037371873855,0.1700571924448013,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.8284980654716492,0.1337752342224121,0.6033730506896973,285.6216125488281,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4555053710937,285.6210327148437,1.0,0.2860817015171051,1.0,1.0,0.0,1.0,-1.5744541883468628,1.5744521617889404,2.028212747973157e-06,1.2096208333969116,1.0,1.0,0.0,30.370250701904297,40.0,35514.93359375,-0.0,303.98345947265625,1.0,282.7543334960937,284.8788146972656,296.4367370605469,298.8167419433594,293.1499938964844,293.1499938964844,282.45001220703125,35995.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363964915275574,1.0,0.0,0.0,3.996214628219605,3.996242046356201,1.0655918458724043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.94775390625,0.0,1953.504638671875,1895.4371337890625,0.0,1908.9644775390625,0.9831486940383912,1.0,0.0,3.0,1.0,0.0
17823540,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.9856428503990172,0.234036698937416,0.210634097456932,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.9017566442489624,0.1820048391819,0.1726361215114593,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203796386719,0.9950578212738036,0.2477494478225708,0.1698084622621536,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.8987584710121155,0.1802093386650085,0.1709711402654647,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.8158199787139893,0.1334821283817291,0.602832555770874,285.4204406738281,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.42730712890625,285.42169189453125,1.0,0.2899982035160064,1.0,1.0,0.0,1.0,-1.5889261960983276,1.5889241695404053,2.064096406684257e-06,1.2215949296951294,1.0,1.0,0.0,32.02545928955078,43.0,36752.5078125,0.0,316.0986633300781,1.0,282.4574584960937,284.6579284667969,296.45458984375,298.9140625,293.1499938964844,293.1499938964844,282.1499938964844,35999.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497766613960266,1.0,0.0,0.0,3.996427774429321,3.996455430984497,1.065705532710126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.921875,0.0,1953.8172607421875,1895.4371337890625,0.0,2023.5191650390625,0.9831942915916444,1.0,0.0,3.0,1.0,0.0
17823600,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.9856428503990172,0.234036698937416,0.210634097456932,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.9017566442489624,0.1820048391819,0.1726361215114593,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203796386719,0.9950578212738036,0.2477494478225708,0.1698084622621536,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.8987584710121155,0.1802093386650085,0.1709711402654647,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.8158199787139893,0.1334821283817291,0.602832555770874,285.4204406738281,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.42730712890625,285.42169189453125,1.0,0.2899982035160064,1.0,1.0,0.0,1.0,-1.5889261960983276,1.5889241695404053,2.064096406684257e-06,1.2215949296951294,1.0,1.0,0.0,32.02545928955078,43.0,36752.5078125,0.0,316.0986633300781,1.0,282.4574584960937,284.6579284667969,296.45458984375,298.9140625,293.1499938964844,293.1499938964844,282.1499938964844,35999.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497766613960266,1.0,0.0,0.0,3.996427774429321,3.996455430984497,1.065705532710126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.921875,0.0,1953.8172607421875,1895.4371337890625,0.0,2023.5191650390625,0.9831942915916444,1.0,0.0,3.0,1.0,0.0
17823660,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.9651747941970824,0.234718844294548,0.21128810942173,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200622558594,0.8812528848648071,0.1825346648693084,0.1733029931783676,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.9813520312309264,0.24711874127388,0.1732186824083328,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.878190279006958,0.1806362867355346,0.1715383380651474,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.7959045767784119,0.1329215168952942,0.6011472344398499,285.21881103515625,284.95001220703125,295.38916015625,293.4239196777344,295.3876037597656,297.39862060546875,285.21197509765625,1.0,0.2935389876365661,1.0,1.0,0.0,1.0,-1.5949362516403198,1.5949342250823977,2.0785157630598405e-06,1.2260401248931885,1.0,1.0,0.0,34.38008499145508,43.0,37828.0703125,0.0,325.1039123535156,1.0,282.1583251953125,284.42486572265625,296.480224609375,299.0256652832031,293.1499938964844,293.1499938964844,282.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611704468727112,1.0,0.0,0.0,3.996452808380127,3.996480464935303,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.31982421875,0.0,1953.85400390625,1895.4371337890625,0.0,2122.8466796875,0.983199656009674,1.0,0.0,3.0,1.0,0.0
17823720,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.9617515802383424,0.2348465025424957,0.2114060074090957,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.8781167268753052,0.1826094090938568,0.1733875870704651,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.9780548214912416,0.2470664530992508,0.1731649488210678,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.8750495910644531,0.1806944012641906,0.1716066896915435,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.7927116751670837,0.1328052729368209,0.6007019281387329,285.2103881835937,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3941955566406,285.2073059082031,1.0,0.2941495478153229,1.0,1.0,0.0,1.0,-1.5961610078811646,1.5961589813232422,2.0816146388824563e-06,1.22707998752594,1.0,1.0,0.0,34.78234100341797,46.0,37856.109375,0.0,326.4975891113281,1.0,282.1549377441406,284.421142578125,296.4711303710937,299.0058288574219,293.1499938964844,293.1499938964844,281.8500061035156,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613571286201477,1.0,0.0,0.0,3.9964540004730233,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.12451171875,0.0,1953.855712890625,1895.4371337890625,0.0,2124.486572265625,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
