time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.930170238018036,0.2353717535734176,0.212099552154541,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8521575927734375,0.1828805208206176,0.1738586872816085,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9477381706237792,0.2472115457057953,0.1732329875230789,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8491690158843994,0.1808603405952453,0.1719755828380584,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7665573954582214,0.1318325996398925,0.5972949862480164,284.9843139648437,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3659362792969,284.9814453125,1.0,0.297925740480423,1.0,1.0,0.0,1.0,-1.5944302082061768,1.5944281816482544,2.077205408568261e-06,1.2255836725234983,1.0,1.0,0.0,38.28850555419922,49.0,38756.53515625,0.0,335.06707763671875,1.0,281.857177734375,284.1778564453125,296.47735595703125,299.0677490234375,293.1499938964844,293.1499938964844,281.54998779296875,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708208560943604,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.0830078125,0.0,1953.8604736328125,1895.4371337890625,0.0,2208.131103515625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17823840,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.930170238018036,0.2353717535734176,0.212099552154541,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8521575927734375,0.1828805208206176,0.1738586872816085,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9477381706237792,0.2472115457057953,0.1732329875230789,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8491690158843994,0.1808603405952453,0.1719755828380584,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7665573954582214,0.1318325996398925,0.5972949862480164,284.9843139648437,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3659362792969,284.9814453125,1.0,0.297925740480423,1.0,1.0,0.0,1.0,-1.5944302082061768,1.5944281816482544,2.077205408568261e-06,1.2255836725234983,1.0,1.0,0.0,38.28850555419922,49.0,38756.53515625,0.0,335.06707763671875,1.0,281.857177734375,284.1778564453125,296.47735595703125,299.0677490234375,293.1499938964844,293.1499938964844,281.54998779296875,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708208560943604,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.0830078125,0.0,1953.8604736328125,1895.4371337890625,0.0,2208.131103515625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17823900,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.9159427881240844,0.2355503141880035,0.2123599648475647,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8413063287734985,0.1829461306333542,0.1740151494741439,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.933447003364563,0.247445210814476,0.1734300404787063,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8383539915084839,0.1808748245239257,0.1720834821462631,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.755431592464447,0.1312924176454544,0.5952875018119812,284.8415832519531,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3533630371094,284.82867431640625,1.0,0.2997137010097503,1.0,1.0,0.0,1.0,-1.592886447906494,1.5928844213485718,2.073376890621148e-06,1.2243359088897705,0.9040474891662598,0.9040474891662598,0.0,40.04072570800781,49.0,39189.8671875,0.0,339.0460510253906,1.0,281.5930480957031,284.0197448730469,296.5063171386719,299.1907958984375,293.1499938964844,293.1499938964844,281.54998779296875,37054.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772719860076904,1.0,0.0,0.0,3.859236001968384,3.859262466430664,9.937931508829934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.52783203125,0.0,1786.99609375,1895.4371337890625,0.0,2265.681884765625,0.9416698217391968,1.0,0.0,3.0,1.0,0.0
17823960,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9036853909492492,0.2358103394508361,0.2125715166330337,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8316197395324707,0.1830466836690902,0.1741345077753067,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9203372597694396,0.2478054314851761,0.1736565828323364,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8286693692207336,0.1809235215187072,0.172154501080513,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7455023527145386,0.1307784020900726,0.5931528210639954,284.8870544433594,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3420104980469,284.8957214355469,1.0,0.3014445006847381,1.0,1.0,0.0,1.0,-1.5910775661468506,1.5910755395889282,2.068887397399521e-06,1.2228662967681885,0.9015257358551024,0.9015257358551024,0.0,41.776973724365234,52.0,38988.87109375,0.0,342.840087890625,1.0,281.5565795898437,284.1067810058594,296.4690856933594,299.0692749023437,293.1499938964844,293.1499938964844,281.8500061035156,36594.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776154637336731,1.0,0.0,0.0,3.655383825302124,3.655407905578613,8.915778266782581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.44287109375,0.0,1543.6195068359375,1895.4371337890625,0.0,2255.684814453125,0.9082608819007874,1.0,0.0,3.0,1.0,0.0
17824020,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8882156610488892,0.237332209944725,0.2138295173645019,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8182730078697205,0.1838799118995666,0.1748760342597961,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9034236073493958,0.2494789659976959,0.1747389584779739,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8151707649230957,0.1816459149122238,0.1727931201457977,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7316586375236511,0.130273550748825,0.5907678008079529,284.9966735839844,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.33026123046875,284.9946594238281,1.0,0.3049730062484741,1.0,1.0,0.0,1.0,-1.5926772356033323,1.5926750898361206,2.0726906768686604e-06,1.2240196466445925,0.991877019405365,0.991877019405365,0.0,44.71055221557617,55.0,38783.5,0.0,351.60125732421875,1.0,281.8432312011719,284.1883239746094,296.4225769042969,298.9361877441406,293.1499938964844,293.1499938964844,281.54998779296875,35537.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609093189239502,1.0,0.0,0.0,3.95065188407898,3.950678825378418,1.0414316875539953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.384765625,0.0,1890.3428955078125,1895.4371337890625,0.0,2120.55322265625,0.9726291298866272,1.0,0.0,3.0,1.0,0.0
17824080,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8882156610488892,0.237332209944725,0.2138295173645019,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8182730078697205,0.1838799118995666,0.1748760342597961,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9034236073493958,0.2494789659976959,0.1747389584779739,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8151707649230957,0.1816459149122238,0.1727931201457977,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7316586375236511,0.130273550748825,0.5907678008079529,284.9966735839844,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.33026123046875,284.9946594238281,1.0,0.3049730062484741,1.0,1.0,0.0,1.0,-1.5926772356033323,1.5926750898361206,2.0726906768686604e-06,1.2240196466445925,0.991877019405365,0.991877019405365,0.0,44.71055221557617,55.0,38783.5,0.0,351.60125732421875,1.0,281.8432312011719,284.1883239746094,296.4225769042969,298.9361877441406,293.1499938964844,293.1499938964844,281.54998779296875,35537.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609093189239502,1.0,0.0,0.0,3.95065188407898,3.950678825378418,1.0414316875539953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.384765625,0.0,1890.3428955078125,1895.4371337890625,0.0,2120.55322265625,0.9726291298866272,1.0,0.0,3.0,1.0,0.0
17824140,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8744878768920898,0.2382503747940063,0.2149195224046707,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8060388565063477,0.1845169216394424,0.175668403506279,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8896510004997253,0.2507617473602295,0.1758084893226623,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8025949001312256,0.1821745634078979,0.1734823882579803,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7195114493370056,0.1296914517879486,0.5889320969581604,284.9048767089844,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3164367675781,284.9125061035156,1.0,0.3085635900497436,1.0,1.0,0.0,1.0,-1.594846487045288,1.5948444604873655,2.077960971291759e-06,1.22567617893219,0.9033636450767516,0.9033636450767516,0.0,47.67688751220703,58.0,39147.71875,0.0,360.76177978515625,1.0,281.5561218261719,284.1166381835937,296.4996337890625,299.0916748046875,293.1499938964844,293.1499938964844,281.8500061035156,36479.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703083753585815,1.0,0.0,0.0,3.656385898590088,3.656409978866577,8.920667369238799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.81005859375,0.0,1543.8753662109375,1895.4371337890625,0.0,2203.5771484375,0.908303439617157,1.0,0.0,3.0,1.0,0.0
17824200,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8744878768920898,0.2382503747940063,0.2149195224046707,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8060388565063477,0.1845169216394424,0.175668403506279,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8896510004997253,0.2507617473602295,0.1758084893226623,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8025949001312256,0.1821745634078979,0.1734823882579803,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7195114493370056,0.1296914517879486,0.5889320969581604,284.9048767089844,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3164367675781,284.9125061035156,1.0,0.3085635900497436,1.0,1.0,0.0,1.0,-1.594846487045288,1.5948444604873655,2.077960971291759e-06,1.22567617893219,0.9033636450767516,0.9033636450767516,0.0,47.67688751220703,58.0,39147.71875,0.0,360.76177978515625,1.0,281.5561218261719,284.1166381835937,296.4996337890625,299.0916748046875,293.1499938964844,293.1499938964844,281.8500061035156,36479.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703083753585815,1.0,0.0,0.0,3.656385898590088,3.656409978866577,8.920667369238799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.81005859375,0.0,1543.8753662109375,1895.4371337890625,0.0,2203.5771484375,0.908303439617157,1.0,0.0,3.0,1.0,0.0
17824260,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8635163903236389,0.239767700433731,0.2162330448627472,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7955096364021301,0.1855209022760391,0.176619216799736,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.878549337387085,0.252570241689682,0.1770441532135009,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7919520735740662,0.1830660849809646,0.1743280291557312,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7087140679359436,0.1294028759002685,0.5877310037612915,285.0133972167969,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3089904785156,285.0093688964844,1.0,0.3121972382068634,1.0,1.0,0.0,1.0,-1.5986193418502808,1.5986173152923584,2.087126858896226e-06,1.2285393476486206,1.0,1.0,0.0,50.5179443359375,61.0,38998.5,0.0,370.4460144042969,1.0,281.8439636230469,284.1940612792969,296.4557189941406,298.98297119140625,293.1499938964844,293.1499938964844,281.54998779296875,35446.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759989321231842,1.0,0.0,0.0,3.9677093029022217,3.96773624420166,1.0504440979275389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.69970703125,0.0,1911.69482421875,1895.4371337890625,0.0,2112.47900390625,0.976729691028595,1.0,0.0,3.0,1.0,0.0
17824320,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8635163903236389,0.239767700433731,0.2162330448627472,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7955096364021301,0.1855209022760391,0.176619216799736,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.878549337387085,0.252570241689682,0.1770441532135009,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7919520735740662,0.1830660849809646,0.1743280291557312,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7087140679359436,0.1294028759002685,0.5877310037612915,285.0133972167969,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3089904785156,285.0093688964844,1.0,0.3121972382068634,1.0,1.0,0.0,1.0,-1.5986193418502808,1.5986173152923584,2.087126858896226e-06,1.2285393476486206,1.0,1.0,0.0,50.5179443359375,61.0,38998.5,0.0,370.4460144042969,1.0,281.8439636230469,284.1940612792969,296.4557189941406,298.98297119140625,293.1499938964844,293.1499938964844,281.54998779296875,35446.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759989321231842,1.0,0.0,0.0,3.9677093029022217,3.96773624420166,1.0504440979275389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.69970703125,0.0,1911.69482421875,1895.4371337890625,0.0,2112.47900390625,0.976729691028595,1.0,0.0,3.0,1.0,0.0
17824380,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8526627421379089,0.2405285686254501,0.2172178030014038,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.785127580165863,0.18618243932724,0.1774696409702301,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8676148056983948,0.2537901997566223,0.1781027764081955,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.781491219997406,0.1836204081773758,0.1750758290290832,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6974504590034485,0.1288964301347732,0.5863915085792542,284.90771484375,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2973327636719,284.9142150878906,1.0,0.3158562481403351,1.0,1.0,0.0,1.0,-1.6013855934143066,1.6013835668563845,2.093877583320136e-06,1.2306509017944336,0.9096003770828248,0.9096003770828248,0.0,53.54514694213867,64.0,39367.45703125,0.0,380.1472473144531,1.0,281.5560607910156,284.1086730957031,296.5186767578125,299.12896728515625,293.1499938964844,293.1499938964844,281.25,36443.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719582319259644,1.0,0.0,0.0,3.688931465148926,3.688955783843994,9.080179665943432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.93798828125,0.0,1580.2677001953125,1895.4371337890625,0.0,2218.2470703125,0.9154458045959472,1.0,0.0,3.0,1.0,0.0
17824440,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8526627421379089,0.2405285686254501,0.2172178030014038,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.785127580165863,0.18618243932724,0.1774696409702301,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8676148056983948,0.2537901997566223,0.1781027764081955,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.781491219997406,0.1836204081773758,0.1750758290290832,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6974504590034485,0.1288964301347732,0.5863915085792542,284.90771484375,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2973327636719,284.9142150878906,1.0,0.3158562481403351,1.0,1.0,0.0,1.0,-1.6013855934143066,1.6013835668563845,2.093877583320136e-06,1.2306509017944336,0.9096003770828248,0.9096003770828248,0.0,53.54514694213867,64.0,39367.45703125,0.0,380.1472473144531,1.0,281.5560607910156,284.1086730957031,296.5186767578125,299.12896728515625,293.1499938964844,293.1499938964844,281.25,36443.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719582319259644,1.0,0.0,0.0,3.688931465148926,3.688955783843994,9.080179665943432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.93798828125,0.0,1580.2677001953125,1895.4371337890625,0.0,2218.2470703125,0.9154458045959472,1.0,0.0,3.0,1.0,0.0
17824500,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8473186492919922,0.2408239245414734,0.2175958305597305,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.7799715995788574,0.1864526122808456,0.1778198629617691,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8622272610664368,0.2543212473392486,0.1785549074411392,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.7763085961341858,0.1838377565145492,0.1753756999969482,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.6917949914932251,0.1285924017429351,0.5854385495185852,284.8039855957031,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2914123535156,284.8044128417969,1.0,0.3176475763320923,1.0,1.0,0.0,1.0,-1.6020190715789795,1.6020169258117676,2.0953818875568686e-06,1.2310965061187744,0.8125829696655273,0.8125829696655273,0.0,55.12029647827149,64.0,39380.44921875,0.0,384.77825927734375,1.0,281.3007202148437,284.0058288574219,296.5448913574219,299.2471618652344,293.1499938964844,293.1499938964844,281.25,37772.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793049812316895,1.0,0.0,0.0,3.453752517700196,3.453774929046631,7.959315553307533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.42578125,0.0,1338.145263671875,1895.4371337890625,0.0,2283.902099609375,0.8473565578460693,1.0,0.0,3.0,1.0,0.0
17824560,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8420901894569397,0.2412137240171432,0.2179066240787506,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7749096751213074,0.1867633014917373,0.178125724196434,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.856962263584137,0.2549247741699219,0.1789607405662536,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.771228015422821,0.184095099568367,0.1756318360567093,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6861987113952637,0.1283116936683654,0.5843191146850586,284.9040832519531,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2861328125,284.8992919921875,1.0,0.3194076418876648,1.0,1.0,0.0,1.0,-1.602209448814392,1.6022074222564695,2.095774334520684e-06,1.2311780452728271,0.8480076789855957,0.8480076789855957,0.0,56.72444152832031,52.0,39711.3125,0.0,389.2547607421875,1.0,281.2595520019531,284.0950622558594,296.5004272460937,299.13671875,293.1499938964844,293.1499938964844,281.54998779296875,36071.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786095142364502,1.0,0.0,0.0,3.369623899459839,3.369645357131958,7.576282428090053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.41162109375,0.0,1243.5289306640625,1895.4371337890625,0.0,2277.664794921875,0.8472617268562317,1.0,0.0,3.0,1.0,0.0
17824620,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8484641313552856,0.2424524128437042,0.2188913077116012,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7810901403427124,0.1876841187477111,0.1788762956857681,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8640166521072388,0.2565284669399261,0.1799844056367874,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7772105932235718,0.1849067509174347,0.1762795895338058,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.6900731325149536,0.1279956847429275,0.5823594331741333,284.9541015625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28082275390625,284.953369140625,1.0,0.3176073729991913,1.0,1.0,0.0,1.0,-1.6039464473724363,1.6039444208145142,2.099923449350172e-06,1.232417345046997,0.8818624019622803,0.8818624019622803,0.0,55.283203125,40.0,39218.59765625,0.0,386.2520446777344,1.0,281.54083251953125,284.14556884765625,296.4447937011719,298.9943542480469,293.1499938964844,293.1499938964844,281.8500061035156,35783.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662595510482788,1.0,0.0,0.0,3.5891871452331543,3.5892105102539062,8.595783924647549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.333984375,0.0,1464.9649658203125,1895.4371337890625,0.0,2167.696044921875,0.8889818787574768,1.0,0.0,3.0,1.0,0.0
17824680,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8484641313552856,0.2424524128437042,0.2188913077116012,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7810901403427124,0.1876841187477111,0.1788762956857681,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8640166521072388,0.2565284669399261,0.1799844056367874,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7772105932235718,0.1849067509174347,0.1762795895338058,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.6900731325149536,0.1279956847429275,0.5823594331741333,284.9541015625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28082275390625,284.953369140625,1.0,0.3176073729991913,1.0,1.0,0.0,1.0,-1.6039464473724363,1.6039444208145142,2.099923449350172e-06,1.232417345046997,0.8818624019622803,0.8818624019622803,0.0,55.283203125,40.0,39218.59765625,0.0,386.2520446777344,1.0,281.54083251953125,284.14556884765625,296.4447937011719,298.9943542480469,293.1499938964844,293.1499938964844,281.8500061035156,35783.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662595510482788,1.0,0.0,0.0,3.5891871452331543,3.5892105102539062,8.595783924647549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.333984375,0.0,1464.9649658203125,1895.4371337890625,0.0,2167.696044921875,0.8889818787574768,1.0,0.0,3.0,1.0,0.0
17824740,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8694373965263367,0.2438549101352691,0.2199369370937347,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8011791706085205,0.188782200217247,0.1796842515468597,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8863378763198853,0.2582972645759582,0.1810515373945236,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.797029972076416,0.1858956068754196,0.1769843846559524,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7065759301185608,0.1278613805770874,0.5806559324264526,285.0375671386719,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.27783203125,285.0341491699219,1.0,0.312406450510025,1.0,1.0,0.0,1.0,-1.6062536239624023,1.60625159740448,2.105483417835785e-06,1.2340987920761108,0.9943897724151612,0.9943897724151612,0.0,50.428035736083984,28.0,39075.4921875,0.0,374.2126770019531,1.0,281.8427124023437,284.2106628417969,296.4545288085937,298.9775695800781,293.1499938964844,293.1499938964844,281.54998779296875,35339.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577301263809204,1.0,0.0,0.0,3.943582773208618,3.9436097145080566,1.0377081025580992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.98388671875,0.0,1879.63916015625,1895.4371337890625,0.0,2092.69287109375,0.9717103838920592,1.0,0.0,3.0,1.0,0.0
17824800,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8694373965263367,0.2438549101352691,0.2199369370937347,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8011791706085205,0.188782200217247,0.1796842515468597,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8863378763198853,0.2582972645759582,0.1810515373945236,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.797029972076416,0.1858956068754196,0.1769843846559524,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7065759301185608,0.1278613805770874,0.5806559324264526,285.0375671386719,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.27783203125,285.0341491699219,1.0,0.312406450510025,1.0,1.0,0.0,1.0,-1.6062536239624023,1.60625159740448,2.105483417835785e-06,1.2340987920761108,0.9943897724151612,0.9943897724151612,0.0,50.428035736083984,28.0,39075.4921875,0.0,374.2126770019531,1.0,281.8427124023437,284.2106628417969,296.4545288085937,298.9775695800781,293.1499938964844,293.1499938964844,281.54998779296875,35339.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577301263809204,1.0,0.0,0.0,3.943582773208618,3.9436097145080566,1.0377081025580992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.98388671875,0.0,1879.63916015625,1895.4371337890625,0.0,2092.69287109375,0.9717103838920592,1.0,0.0,3.0,1.0,0.0
17824860,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.904529869556427,0.2443961799144745,0.2203597575426101,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8317951560020447,0.1894353032112121,0.1801548153162002,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9246513247489928,0.2593436241149902,0.1817137897014618,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8277596235275269,0.1864469647407531,0.1773572415113449,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7318459153175354,0.1274354010820388,0.5778995752334595,284.9213562011719,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2689208984375,284.9276123046875,1.0,0.3046895265579223,1.0,1.0,0.0,1.0,-1.6052628755569458,1.605260729789734,2.102887719956925e-06,1.2331963777542114,0.9091619849205016,0.9091619849205016,0.0,43.72014617919922,25.0,39370.40625,0.0,355.3611145019531,1.0,281.5559997558594,284.1136169433594,296.5157470703125,299.1309814453125,293.1499938964844,293.1499938964844,281.25,36438.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724477052688599,1.0,0.0,0.0,3.681842565536499,3.681866884231568,9.045315323419344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.61181640625,0.0,1572.190673828125,1895.4371337890625,0.0,2222.60498046875,0.9138432145118712,1.0,0.0,3.0,1.0,0.0
17824920,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.904529869556427,0.2443961799144745,0.2203597575426101,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8317951560020447,0.1894353032112121,0.1801548153162002,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9246513247489928,0.2593436241149902,0.1817137897014618,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8277596235275269,0.1864469647407531,0.1773572415113449,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7318459153175354,0.1274354010820388,0.5778995752334595,284.9213562011719,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2689208984375,284.9276123046875,1.0,0.3046895265579223,1.0,1.0,0.0,1.0,-1.6052628755569458,1.605260729789734,2.102887719956925e-06,1.2331963777542114,0.9091619849205016,0.9091619849205016,0.0,43.72014617919922,25.0,39370.40625,0.0,355.3611145019531,1.0,281.5559997558594,284.1136169433594,296.5157470703125,299.1309814453125,293.1499938964844,293.1499938964844,281.25,36438.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724477052688599,1.0,0.0,0.0,3.681842565536499,3.681866884231568,9.045315323419344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.61181640625,0.0,1572.190673828125,1895.4371337890625,0.0,2222.60498046875,0.9138432145118712,1.0,0.0,3.0,1.0,0.0
17824980,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9461232423782348,0.2449207752943039,0.2205619812011718,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8641099333763123,0.1900061070919037,0.1804573684930801,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.966611921787262,0.2603171765804291,0.1822016686201095,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8595051765441895,0.1869167685508728,0.1775648146867752,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7580841779708862,0.1269284784793853,0.5745538473129272,284.90789794921875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2603454589844,284.8992614746094,1.0,0.2983058393001556,1.0,1.0,0.0,1.0,-1.6026859283447266,1.6026839017868042,2.0962966118531767e-06,1.2309805154800415,0.8473649024963379,0.8473649024963379,0.0,38.20801544189453,25.0,39669.97265625,0.0,338.99755859375,1.0,281.2597961425781,284.084228515625,296.4822998046875,299.12225341796875,293.1499938964844,293.1499938964844,281.54998779296875,36037.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798938751220703,1.0,0.0,0.0,3.3800532817840576,3.380074977874756,7.623254418831493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.93505859375,0.0,1253.327880859375,1895.4371337890625,0.0,2289.187255859375,0.8487330675125122,1.0,0.0,3.0,1.0,0.0
17825040,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9461232423782348,0.2449207752943039,0.2205619812011718,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8641099333763123,0.1900061070919037,0.1804573684930801,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.966611921787262,0.2603171765804291,0.1822016686201095,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8595051765441895,0.1869167685508728,0.1775648146867752,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7580841779708862,0.1269284784793853,0.5745538473129272,284.90789794921875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2603454589844,284.8992614746094,1.0,0.2983058393001556,1.0,1.0,0.0,1.0,-1.6026859283447266,1.6026839017868042,2.0962966118531767e-06,1.2309805154800415,0.8473649024963379,0.8473649024963379,0.0,38.20801544189453,25.0,39669.97265625,0.0,338.99755859375,1.0,281.2597961425781,284.084228515625,296.4822998046875,299.12225341796875,293.1499938964844,293.1499938964844,281.54998779296875,36037.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798938751220703,1.0,0.0,0.0,3.3800532817840576,3.380074977874756,7.623254418831493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.93505859375,0.0,1253.327880859375,1895.4371337890625,0.0,2289.187255859375,0.8487330675125122,1.0,0.0,3.0,1.0,0.0
17825100,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9655518531799316,0.2454483807086944,0.2208651304244995,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8808719515800476,0.1904297173023224,0.1807187795639038,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9840238094329834,0.2610116004943847,0.1825667470693588,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8759759664535522,0.1872879415750503,0.1777774095535278,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7716518044471741,0.1267741918563842,0.573264479637146,284.9850769042969,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.25836181640625,285.00048828125,1.0,0.2958914637565613,1.0,1.0,0.0,1.0,-1.6025079488754272,1.602505803108215,2.095740910590393e-06,1.2307392358779907,0.8901979923248291,0.8901979923248291,0.0,36.02750778198242,25.0,39058.60546875,0.0,332.96026611328125,1.0,281.4952392578125,284.2001342773437,296.4065856933594,298.9058532714844,293.1499938964844,293.1499938964844,281.54998779296875,35268.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709574103355408,1.0,0.0,0.0,3.4495651721954346,3.449587106704712,7.940027444419684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.6796875,0.0,1316.2294921875,1895.4371337890625,0.0,2209.34521484375,0.8707368969917297,1.0,0.0,3.0,1.0,0.0
17825160,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9825069904327391,0.2460564970970153,0.221345454454422,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8977599740028381,0.1909151375293731,0.1810969859361648,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.998297929763794,0.2617792189121246,0.1828663647174835,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8926377296447754,0.1877204179763794,0.1781055182218551,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7853845357894897,0.1266761273145675,0.5724208950996399,284.9569396972656,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.25750732421875,284.9530639648437,1.0,0.2938927412033081,1.0,1.0,0.0,1.0,-1.6031429767608645,1.6031408309936523,2.097250899169012e-06,1.2311866283416748,0.882244348526001,0.882244348526001,0.0,34.16801834106445,28.0,39125.0703125,0.0,328.2323913574219,1.0,281.541015625,284.13592529296875,296.41455078125,298.9612731933594,293.1499938964844,293.1499938964844,281.8500061035156,35729.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672122716903687,1.0,0.0,0.0,3.596764326095581,3.596787929534912,8.632115964246623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.45556640625,0.0,1472.7523193359375,1895.4371337890625,0.0,2176.123291015625,0.8900833129882812,1.0,0.0,3.0,1.0,0.0
17825220,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9302807450294496,0.2487699687480926,0.2232045829296112,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.851201057434082,0.1918154656887054,0.182271271944046,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9541578888893129,0.266097754240036,0.1856324076652526,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8465359807014465,0.1885147094726562,0.1791797280311584,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7438921928405762,0.1264595687389373,0.5728779435157776,285.03076171875,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2671203613281,285.0157775878906,1.0,0.2895419001579284,1.0,1.0,0.0,1.0,-1.523504614830017,1.5235027074813845,1.912477273435797e-06,1.1743305921554563,0.9811026453971864,0.9811026453971864,0.0,39.26298904418945,31.0,37707.37109375,0.0,321.09844970703125,1.0,281.84246826171875,284.1864624023437,296.4095764160156,298.900634765625,293.1499938964844,293.1499938964844,281.54998779296875,35359.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569566369056702,1.0,0.0,0.0,3.8933238983154297,3.89335036277771,1.0114265478478046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.7158203125,0.0,1815.9892578125,1895.4371337890625,0.0,2085.932373046875,0.9627884030342102,1.0,0.0,3.0,1.0,0.0
17825280,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9302807450294496,0.2487699687480926,0.2232045829296112,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.851201057434082,0.1918154656887054,0.182271271944046,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9541578888893129,0.266097754240036,0.1856324076652526,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8465359807014465,0.1885147094726562,0.1791797280311584,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7438921928405762,0.1264595687389373,0.5728779435157776,285.03076171875,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2671203613281,285.0157775878906,1.0,0.2895419001579284,1.0,1.0,0.0,1.0,-1.523504614830017,1.5235027074813845,1.912477273435797e-06,1.1743305921554563,0.9811026453971864,0.9811026453971864,0.0,39.26298904418945,31.0,37707.37109375,0.0,321.09844970703125,1.0,281.84246826171875,284.1864624023437,296.4095764160156,298.900634765625,293.1499938964844,293.1499938964844,281.54998779296875,35359.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569566369056702,1.0,0.0,0.0,3.8933238983154297,3.89335036277771,1.0114265478478046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.7158203125,0.0,1815.9892578125,1895.4371337890625,0.0,2085.932373046875,0.9627884030342102,1.0,0.0,3.0,1.0,0.0
17825340,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9978398084640504,0.2484384179115295,0.2231322824954986,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.916997253894806,0.1924973428249359,0.1826277524232864,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9942076206207277,0.2692115604877472,0.1709982007741928,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9109114408493042,0.1890963762998581,0.1794402599334716,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7980356216430664,0.1262124180793762,0.570246160030365,284.9230041503906,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.266845703125,284.92706298828125,1.0,0.2905284166336059,1.0,1.0,0.0,1.0,-1.5920246839523315,1.5920225381851196,2.0693537408078555e-06,1.2219769954681396,0.8987283706665039,0.8987283706665039,0.0,32.34379577636719,34.0,38891.8046875,0.0,317.7526550292969,1.0,281.5569763183594,284.1123046875,296.46905517578125,299.0538024902344,293.1499938964844,293.1499938964844,281.8500061035156,36395.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697497606277466,1.0,0.0,0.0,3.641118288040161,3.6411423683166495,8.846324703881692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.85498046875,0.0,1526.2618408203125,1895.4371337890625,0.0,2198.61669921875,0.904370903968811,1.0,0.0,3.0,1.0,0.0
17825400,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9978398084640504,0.2484384179115295,0.2231322824954986,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.916997253894806,0.1924973428249359,0.1826277524232864,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9942076206207277,0.2692115604877472,0.1709982007741928,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9109114408493042,0.1890963762998581,0.1794402599334716,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7980356216430664,0.1262124180793762,0.570246160030365,284.9230041503906,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.266845703125,284.92706298828125,1.0,0.2905284166336059,1.0,1.0,0.0,1.0,-1.5920246839523315,1.5920225381851196,2.0693537408078555e-06,1.2219769954681396,0.8987283706665039,0.8987283706665039,0.0,32.34379577636719,34.0,38891.8046875,0.0,317.7526550292969,1.0,281.5569763183594,284.1123046875,296.46905517578125,299.0538024902344,293.1499938964844,293.1499938964844,281.8500061035156,36395.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697497606277466,1.0,0.0,0.0,3.641118288040161,3.6411423683166495,8.846324703881692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.85498046875,0.0,1526.2618408203125,1895.4371337890625,0.0,2198.61669921875,0.904370903968811,1.0,0.0,3.0,1.0,0.0
17825460,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9976935982704164,0.2492501437664032,0.2241666913032531,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9165370464324952,0.1933465301990509,0.1833457350730896,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9946200847625732,0.2719217538833618,0.1721787899732589,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9103078246116638,0.1898399740457534,0.1800601631402969,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7960719466209412,0.1260199248790741,0.5691383481025696,285.0175170898437,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.26708984375,285.0126953125,1.0,0.2912487089633941,1.0,1.0,0.0,1.0,-1.5949403047561646,1.5949382781982422,2.076291139019304e-06,1.2240796089172363,0.9954615831375122,0.9954615831375122,0.0,32.554527282714844,37.0,38653.66796875,0.0,319.7565612792969,1.0,281.8437805175781,284.1812438964844,296.3992919921875,298.9137268066406,293.1499938964844,293.1499938964844,281.54998779296875,35436.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608675956726074,1.0,0.0,0.0,3.9543533325195312,3.9543802738189697,1.0433841453050263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.3125,0.0,1894.2998046875,1895.4371337890625,0.0,2120.18701171875,0.9733073115348816,1.0,0.0,3.0,1.0,0.0
17825520,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9976935982704164,0.2492501437664032,0.2241666913032531,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9165370464324952,0.1933465301990509,0.1833457350730896,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9946200847625732,0.2719217538833618,0.1721787899732589,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9103078246116638,0.1898399740457534,0.1800601631402969,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7960719466209412,0.1260199248790741,0.5691383481025696,285.0175170898437,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.26708984375,285.0126953125,1.0,0.2912487089633941,1.0,1.0,0.0,1.0,-1.5949403047561646,1.5949382781982422,2.076291139019304e-06,1.2240796089172363,0.9954615831375122,0.9954615831375122,0.0,32.554527282714844,37.0,38653.66796875,0.0,319.7565612792969,1.0,281.8437805175781,284.1812438964844,296.3992919921875,298.9137268066406,293.1499938964844,293.1499938964844,281.54998779296875,35436.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608675956726074,1.0,0.0,0.0,3.9543533325195312,3.9543802738189697,1.0433841453050263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.3125,0.0,1894.2998046875,1895.4371337890625,0.0,2120.18701171875,0.9733073115348816,1.0,0.0,3.0,1.0,0.0
17825580,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9927170872688292,0.2495949566364288,0.2246566414833068,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9099839925765992,0.1938255876302719,0.1839346140623092,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9961842894554138,0.2730661332607269,0.1771692037582397,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9039278626441956,0.1902194917201995,0.180553525686264,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7892822027206421,0.1255572289228439,0.5676000714302063,284.9132385253906,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2594299316406,284.92010498046875,1.0,0.2930528819561004,1.0,1.0,0.0,1.0,-1.6009687185287476,1.6009666919708252,2.090956058964366e-06,1.228667140007019,0.9065407514572144,0.9065407514572144,0.0,33.360591888427734,40.0,39005.390625,0.0,324.92315673828125,1.0,281.5561828613281,284.09967041015625,296.44140625,299.03302001953125,293.1499938964844,293.1499938964844,281.8500061035156,36434.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727864980697632,1.0,0.0,0.0,3.668052911758423,3.668077230453491,8.977687571132265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.96875,0.0,1556.6168212890625,1895.4371337890625,0.0,2225.62255859375,0.9111188650131226,1.0,0.0,3.0,1.0,0.0
