time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9927170872688292,0.2495949566364288,0.2246566414833068,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9099839925765992,0.1938255876302719,0.1839346140623092,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9961842894554138,0.2730661332607269,0.1771692037582397,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9039278626441956,0.1902194917201995,0.180553525686264,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7892822027206421,0.1255572289228439,0.5676000714302063,284.9132385253906,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2594299316406,284.92010498046875,1.0,0.2930528819561004,1.0,1.0,0.0,1.0,-1.6009687185287476,1.6009666919708252,2.090956058964366e-06,1.228667140007019,0.9065407514572144,0.9065407514572144,0.0,33.360591888427734,40.0,39005.390625,0.0,324.92315673828125,1.0,281.5561828613281,284.09967041015625,296.44140625,299.03302001953125,293.1499938964844,293.1499938964844,281.8500061035156,36434.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727864980697632,1.0,0.0,0.0,3.668052911758423,3.668077230453491,8.977687571132265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.96875,0.0,1556.6168212890625,1895.4371337890625,0.0,2225.62255859375,0.9111188650131226,1.0,0.0,3.0,1.0,0.0
17825700,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.98904687166214,0.2501163780689239,0.224965825676918,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9054096937179564,0.1941936910152435,0.1842154264450073,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.997093141078949,0.273272305727005,0.1805954575538635,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8995397090911865,0.1905350089073181,0.1807862967252731,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7846878170967102,0.125387042760849,0.5666841268539429,285.02783203125,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.25543212890625,285.0386657714844,1.0,0.2942802608013153,1.0,1.0,0.0,1.0,-1.604969501495361,1.6049673557281494,2.100745405186899e-06,1.2317298650741575,0.9874449968338012,0.9874449968338012,0.0,33.93500900268555,40.0,38715.51171875,0.0,328.4796142578125,1.0,281.8038330078125,284.2130432128906,296.3651733398437,298.8376770019531,293.1499938964844,293.1499938964844,281.8500061035156,35134.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652983665466309,1.0,0.0,0.0,3.835622549057007,3.83564829826355,9.816687907004962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.7353515625,0.0,1742.8524169921875,1895.4371337890625,0.0,2159.20361328125,0.9546762704849244,1.0,0.0,3.0,1.0,0.0
17825760,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.985504150390625,0.2507722377777099,0.2255506515502929,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9012287259101868,0.1946370899677276,0.184639498591423,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9978725910186768,0.2733072638511657,0.1840351223945617,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8953558206558228,0.1909248679876327,0.1811599135398864,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7802788019180298,0.1252674460411071,0.5661947727203369,285.0214233398437,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2518920898437,285.019775390625,1.0,0.2957174479961395,1.0,1.0,0.0,1.0,-1.6101703643798828,1.610168218612671,2.1135576844244497e-06,1.2357486486434937,1.0,1.0,0.0,34.556480407714844,43.0,38840.65625,0.0,332.7845458984375,1.0,281.84344482421875,284.18243408203125,296.3725280761719,298.8951721191406,293.1499938964844,293.1499938964844,281.54998779296875,35506.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632326483726501,1.0,0.0,0.0,3.967655897140503,3.967682838439941,1.050415789904946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.01220703125,0.0,1912.10888671875,1895.4371337890625,0.0,2140.98583984375,0.976996123790741,1.0,0.0,3.0,1.0,0.0
17825820,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9715744256973268,0.2513015866279602,0.226267471909523,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8867476582527161,0.1950763612985611,0.1852421164512634,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9942881464958192,0.2719514667987823,0.190749242901802,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8808662295341492,0.1912649124860763,0.1816670447587967,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7662910223007202,0.1247012168169021,0.5644286870956421,284.9128723144531,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.23687744140625,284.9180908203125,1.0,0.2989708483219147,1.0,1.0,0.0,1.0,-1.6178791522979736,1.6178771257400513,2.1327618924260605e-06,1.2418116331100464,0.918098211288452,0.918098211288452,0.0,36.50349807739258,46.0,39332.84375,0.0,342.12774658203125,1.0,281.55645751953125,284.084228515625,296.41943359375,299.03106689453125,293.1499938964844,293.1499938964844,281.25,36399.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756490111351013,1.0,0.0,0.0,3.7223641872406006,3.722388982772827,9.245512728739412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.7275390625,0.0,1618.2286376953125,1895.4371337890625,0.0,2251.16455078125,0.9231268763542176,1.0,0.0,3.0,1.0,0.0
17825880,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9715744256973268,0.2513015866279602,0.226267471909523,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8867476582527161,0.1950763612985611,0.1852421164512634,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9942881464958192,0.2719514667987823,0.190749242901802,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8808662295341492,0.1912649124860763,0.1816670447587967,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7662910223007202,0.1247012168169021,0.5644286870956421,284.9128723144531,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.23687744140625,284.9180908203125,1.0,0.2989708483219147,1.0,1.0,0.0,1.0,-1.6178791522979736,1.6178771257400513,2.1327618924260605e-06,1.2418116331100464,0.918098211288452,0.918098211288452,0.0,36.50349807739258,46.0,39332.84375,0.0,342.12774658203125,1.0,281.55645751953125,284.084228515625,296.41943359375,299.03106689453125,293.1499938964844,293.1499938964844,281.25,36399.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756490111351013,1.0,0.0,0.0,3.7223641872406006,3.722388982772827,9.245512728739412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.7275390625,0.0,1618.2286376953125,1895.4371337890625,0.0,2251.16455078125,0.9231268763542176,1.0,0.0,3.0,1.0,0.0
17825940,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9539155960083008,0.2518185973167419,0.226734921336174,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8707300424575806,0.1954072713851928,0.1856138706207275,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9780254364013672,0.271149218082428,0.1900494843721389,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8649371266365051,0.1914967447519302,0.1819459646940231,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7512309551239014,0.1240137368440628,0.5616828203201294,284.89801025390625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2256774902344,284.8934326171875,1.0,0.3023256063461303,1.0,1.0,0.0,1.0,-1.6234797239303589,1.623477578163147,2.147638952010311e-06,1.2469536066055298,0.8490093946456909,0.8490093946456909,0.0,38.8358039855957,49.0,39689.3203125,0.0,349.62518310546875,1.0,281.259521484375,284.06201171875,296.38751220703125,299.0212097167969,293.1499938964844,293.1499938964844,281.54998779296875,36114.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825250029563904,1.0,0.0,0.0,3.399847507476806,3.399869203567505,7.712802130299679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.0556640625,0.0,1273.0615234375,1895.4371337890625,0.0,2312.840087890625,0.8522776961326599,1.0,0.0,3.0,1.0,0.0
17826000,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9539155960083008,0.2518185973167419,0.226734921336174,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8707300424575806,0.1954072713851928,0.1856138706207275,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9780254364013672,0.271149218082428,0.1900494843721389,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8649371266365051,0.1914967447519302,0.1819459646940231,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7512309551239014,0.1240137368440628,0.5616828203201294,284.89801025390625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2256774902344,284.8934326171875,1.0,0.3023256063461303,1.0,1.0,0.0,1.0,-1.6234797239303589,1.623477578163147,2.147638952010311e-06,1.2469536066055298,0.8490093946456909,0.8490093946456909,0.0,38.8358039855957,49.0,39689.3203125,0.0,349.62518310546875,1.0,281.259521484375,284.06201171875,296.38751220703125,299.0212097167969,293.1499938964844,293.1499938964844,281.54998779296875,36114.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825250029563904,1.0,0.0,0.0,3.399847507476806,3.399869203567505,7.712802130299679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.0556640625,0.0,1273.0615234375,1895.4371337890625,0.0,2312.840087890625,0.8522776961326599,1.0,0.0,3.0,1.0,0.0
17826060,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9270681142807008,0.2530078589916229,0.2278500497341156,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8491606116294861,0.196067675948143,0.1863315105438232,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9527127146720886,0.2718086242675781,0.1903879195451736,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8436389565467834,0.1920513361692428,0.1825646609067917,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.731971800327301,0.1235641613602638,0.5601468086242676,284.9536437988281,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2233581542969,284.9525451660156,1.0,0.3054015338420868,1.0,1.0,0.0,1.0,-1.617019534111023,1.617017388343811,2.130105485775857e-06,1.2406947612762451,0.8852851986885071,0.8852851986885071,0.0,42.30307388305664,52.0,39003.5625,0.0,357.56134033203125,1.0,281.54107666015625,284.12042236328125,296.31951904296875,298.8577880859375,293.1499938964844,293.1499938964844,281.8500061035156,35779.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694233059883118,1.0,0.0,0.0,3.604851484298706,3.604874849319458,8.670976967550814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.0537109375,0.0,1481.884033203125,1895.4371337890625,0.0,2195.718994140625,0.8925371170043945,1.0,0.0,3.0,1.0,0.0
17826120,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9270681142807008,0.2530078589916229,0.2278500497341156,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8491606116294861,0.196067675948143,0.1863315105438232,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9527127146720886,0.2718086242675781,0.1903879195451736,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8436389565467834,0.1920513361692428,0.1825646609067917,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.731971800327301,0.1235641613602638,0.5601468086242676,284.9536437988281,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2233581542969,284.9525451660156,1.0,0.3054015338420868,1.0,1.0,0.0,1.0,-1.617019534111023,1.617017388343811,2.130105485775857e-06,1.2406947612762451,0.8852851986885071,0.8852851986885071,0.0,42.30307388305664,52.0,39003.5625,0.0,357.56134033203125,1.0,281.54107666015625,284.12042236328125,296.31951904296875,298.8577880859375,293.1499938964844,293.1499938964844,281.8500061035156,35779.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694233059883118,1.0,0.0,0.0,3.604851484298706,3.604874849319458,8.670976967550814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.0537109375,0.0,1481.884033203125,1895.4371337890625,0.0,2195.718994140625,0.8925371170043945,1.0,0.0,3.0,1.0,0.0
17826180,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9113370180130004,0.2544545829296112,0.2292014509439468,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8369132876396179,0.1969089657068252,0.1871967911720276,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9361799359321594,0.2728361487388611,0.191137209534645,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8314779996871948,0.1927843987941742,0.1833282709121704,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7202656269073486,0.1232978627085685,0.5592759251594543,285.0393981933594,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22442626953125,285.0360412597656,1.0,0.3088248372077942,1.0,1.0,0.0,1.0,-1.6204508543014526,1.6204487085342407,2.1384987576311687e-06,1.2432349920272827,0.9992933869361876,0.9992933869361876,0.0,44.96980667114258,55.0,38836.6875,0.0,366.7035217285156,1.0,281.8428039550781,284.18951416015625,296.3234558105469,298.8314819335937,293.1499938964844,293.1499938964844,281.54998779296875,35334.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600877285003662,1.0,0.0,0.0,3.9551753997802734,3.955202341079712,1.043817974277772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.775390625,0.0,1894.53564453125,1895.4371337890625,0.0,2113.342529296875,0.974420130252838,1.0,0.0,3.0,1.0,0.0
17826240,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9113370180130004,0.2544545829296112,0.2292014509439468,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8369132876396179,0.1969089657068252,0.1871967911720276,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9361799359321594,0.2728361487388611,0.191137209534645,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8314779996871948,0.1927843987941742,0.1833282709121704,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7202656269073486,0.1232978627085685,0.5592759251594543,285.0393981933594,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22442626953125,285.0360412597656,1.0,0.3088248372077942,1.0,1.0,0.0,1.0,-1.6204508543014526,1.6204487085342407,2.1384987576311687e-06,1.2432349920272827,0.9992933869361876,0.9992933869361876,0.0,44.96980667114258,55.0,38836.6875,0.0,366.7035217285156,1.0,281.8428039550781,284.18951416015625,296.3234558105469,298.8314819335937,293.1499938964844,293.1499938964844,281.54998779296875,35334.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600877285003662,1.0,0.0,0.0,3.9551753997802734,3.955202341079712,1.043817974277772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.775390625,0.0,1894.53564453125,1895.4371337890625,0.0,2113.342529296875,0.974420130252838,1.0,0.0,3.0,1.0,0.0
17826300,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9038473963737488,0.2548138499259949,0.2297608256340026,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8308740258216858,0.1971393823623657,0.1875768899917602,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9276303648948668,0.2730503380298614,0.1914493143558502,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8254432082176208,0.1929644048213958,0.1836588382720947,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7142418622970581,0.1230553016066551,0.5587729215621948,284.8984069824219,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.22247314453125,284.8835754394531,1.0,0.310569167137146,1.0,1.0,0.0,1.0,-1.6217483282089231,1.6217461824417114,2.141688128176611e-06,1.2442044019699097,0.9155927896499634,0.9155927896499634,0.0,46.39873123168945,55.0,39359.2578125,0.0,371.3307495117188,1.0,281.5910339355469,284.028076171875,296.4045715332031,299.0587158203125,293.1499938964844,293.1499938964844,281.54998779296875,36621.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706014513969421,1.0,0.0,0.0,3.8649356365203857,3.864961862564087,9.967305913960445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.2763671875,0.0,1790.626953125,1895.4371337890625,0.0,2206.18115234375,0.9454907774925232,1.0,0.0,3.0,1.0,0.0
17826360,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8957367539405823,0.2550309300422668,0.2300248444080352,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8241137862205505,0.1972593367099762,0.1877765655517578,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.918041169643402,0.2731222510337829,0.1915611326694488,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8186336159706116,0.1930351257324218,0.1838120818138122,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7071577310562134,0.1227288916707038,0.5577106475830078,284.920654296875,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2189025878906,284.9267272949219,1.0,0.3122678399085998,1.0,1.0,0.0,1.0,-1.621348857879639,1.6213467121124268,2.140607193723554e-06,1.2438209056854248,0.912776529788971,0.912776529788971,0.0,47.992584228515625,58.0,39169.625,0.0,375.517822265625,1.0,281.55615234375,284.0883178710937,296.3846740722656,298.9862060546875,293.1499938964844,293.1499938964844,281.25,36424.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774578332901001,1.0,0.0,0.0,3.699193954467773,3.699218511581421,9.130772014032118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.87060546875,0.0,1591.8125,1895.4371337890625,0.0,2241.6015625,0.9180017113685608,1.0,0.0,3.0,1.0,0.0
17826420,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8810391426086426,0.2556214332580566,0.2305986285209655,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8114295601844788,0.1975055187940597,0.1881170868873596,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9014780521392822,0.2733272016048431,0.191764697432518,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8055534362792969,0.1931805312633514,0.1840585321187973,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6934791207313538,0.1220586448907852,0.5552801489830017,284.90576171875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2132568359375,284.8981018066406,1.0,0.3155945539474487,1.0,1.0,0.0,1.0,-1.6200684309005735,1.6200662851333618,2.1372165974753443e-06,1.242653250694275,0.8493748307228088,0.8493748307228088,0.0,51.184078216552734,61.0,39483.9140625,0.0,383.6383361816406,1.0,281.2596435546875,284.0585632324219,296.3529052734375,298.9801940917969,293.1499938964844,293.1499938964844,281.54998779296875,36072.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821167707443237,1.0,0.0,0.0,3.3930625915527344,3.3930842876434326,7.682048703827604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.8193359375,0.0,1266.1640625,1895.4371337890625,0.0,2309.166015625,0.8514736294746399,1.0,0.0,3.0,1.0,0.0
17826480,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8810391426086426,0.2556214332580566,0.2305986285209655,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8114295601844788,0.1975055187940597,0.1881170868873596,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9014780521392822,0.2733272016048431,0.191764697432518,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8055534362792969,0.1931805312633514,0.1840585321187973,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6934791207313538,0.1220586448907852,0.5552801489830017,284.90576171875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2132568359375,284.8981018066406,1.0,0.3155945539474487,1.0,1.0,0.0,1.0,-1.6200684309005735,1.6200662851333618,2.1372165974753443e-06,1.242653250694275,0.8493748307228088,0.8493748307228088,0.0,51.184078216552734,61.0,39483.9140625,0.0,383.6383361816406,1.0,281.2596435546875,284.0585632324219,296.3529052734375,298.9801940917969,293.1499938964844,293.1499938964844,281.54998779296875,36072.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821167707443237,1.0,0.0,0.0,3.3930625915527344,3.3930842876434326,7.682048703827604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.8193359375,0.0,1266.1640625,1895.4371337890625,0.0,2309.166015625,0.8514736294746399,1.0,0.0,3.0,1.0,0.0
17826540,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.870276927947998,0.2569516599178314,0.2317808717489242,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8010745048522949,0.198123037815094,0.1887447834014892,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8896114230155945,0.2740873992443084,0.1923122256994247,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7949722409248352,0.1936881244182586,0.1845842450857162,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.6826211810112,0.1216407269239425,0.5536906123161316,284.9591064453125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2137451171875,284.9550170898437,1.0,0.3189516067504883,1.0,1.0,0.0,1.0,-1.621619701385498,1.621617555618286,2.140926426363876e-06,1.2437241077423096,0.8877655863761902,0.8877655863761902,0.0,54.091915130615234,64.0,38996.73046875,0.0,392.4980773925781,1.0,281.541259765625,284.1119384765625,296.2870178222656,298.8226928710937,293.1499938964844,293.1499938964844,281.8500061035156,35706.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691742777824402,1.0,0.0,0.0,3.6193456649780273,3.6193692684173584,8.740844918975199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.57421875,0.0,1497.1522216796875,1895.4371337890625,0.0,2193.50927734375,0.8951094746589661,1.0,0.0,3.0,1.0,0.0
17826600,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.870276927947998,0.2569516599178314,0.2317808717489242,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8010745048522949,0.198123037815094,0.1887447834014892,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8896114230155945,0.2740873992443084,0.1923122256994247,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7949722409248352,0.1936881244182586,0.1845842450857162,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.6826211810112,0.1216407269239425,0.5536906123161316,284.9591064453125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2137451171875,284.9550170898437,1.0,0.3189516067504883,1.0,1.0,0.0,1.0,-1.621619701385498,1.621617555618286,2.140926426363876e-06,1.2437241077423096,0.8877655863761902,0.8877655863761902,0.0,54.091915130615234,64.0,38996.73046875,0.0,392.4980773925781,1.0,281.541259765625,284.1119384765625,296.2870178222656,298.8226928710937,293.1499938964844,293.1499938964844,281.8500061035156,35706.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691742777824402,1.0,0.0,0.0,3.6193456649780273,3.6193692684173584,8.740844918975199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.57421875,0.0,1497.1522216796875,1895.4371337890625,0.0,2193.50927734375,0.8951094746589661,1.0,0.0,3.0,1.0,0.0
17826660,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8617271184921265,0.2586509883403778,0.233334332704544,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7923476696014404,0.1989220678806305,0.1895724982023239,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8797650933265686,0.2750364542007446,0.1930298209190368,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.786179780960083,0.1943677812814712,0.1853016763925552,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6735414266586304,0.1213779002428054,0.5528738498687744,285.0438842773437,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.2166748046875,285.04083251953125,1.0,0.3224126994609833,1.0,1.0,0.0,1.0,-1.6252198219299316,1.6252176761627195,2.149826741515426e-06,1.2464454174041748,1.0,1.0,0.0,56.88897705078125,67.0,38808.66796875,0.0,402.1921997070313,1.0,281.8428649902344,284.18609619140625,296.2960205078125,298.80035400390625,293.1499938964844,293.1499938964844,281.54998779296875,35330.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599010467529297,1.0,0.0,0.0,3.957563638687134,3.957590579986572,1.0450788749949425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.38427734375,0.0,1897.5931396484373,1895.4371337890625,0.0,2111.704833984375,0.9752357006072998,1.0,0.0,3.0,1.0,0.0
17826720,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8617271184921265,0.2586509883403778,0.233334332704544,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7923476696014404,0.1989220678806305,0.1895724982023239,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8797650933265686,0.2750364542007446,0.1930298209190368,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.786179780960083,0.1943677812814712,0.1853016763925552,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6735414266586304,0.1213779002428054,0.5528738498687744,285.0438842773437,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.2166748046875,285.04083251953125,1.0,0.3224126994609833,1.0,1.0,0.0,1.0,-1.6252198219299316,1.6252176761627195,2.149826741515426e-06,1.2464454174041748,1.0,1.0,0.0,56.88897705078125,67.0,38808.66796875,0.0,402.1921997070313,1.0,281.8428649902344,284.18609619140625,296.2960205078125,298.80035400390625,293.1499938964844,293.1499938964844,281.54998779296875,35330.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599010467529297,1.0,0.0,0.0,3.957563638687134,3.957590579986572,1.0450788749949425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.38427734375,0.0,1897.5931396484373,1895.4371337890625,0.0,2111.704833984375,0.9752357006072998,1.0,0.0,3.0,1.0,0.0
17826780,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8523561358451843,0.2595410346984863,0.2344380021095276,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7828470468521118,0.199242815375328,0.1901275664567947,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8690395951271057,0.2752027511596679,0.193381130695343,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7766537070274353,0.1945725530385971,0.185746356844902,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.6639860272407532,0.1208177357912063,0.551362931728363,284.9224853515625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.212890625,284.927978515625,1.0,0.3258525133132934,1.0,1.0,0.0,1.0,-1.6263558864593506,1.626353740692139,2.152606612071395e-06,1.247275471687317,0.9164638519287108,0.9164638519287108,0.0,59.99639892578125,70.0,39212.26171875,0.0,411.4180603027344,1.0,281.55596923828125,284.0789794921875,296.3645324707031,298.9658203125,293.1499938964844,293.1499938964844,281.25,36402.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745093703269958,1.0,0.0,0.0,3.717288732528688,3.717313528060913,9.220317451763548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.3984375,0.0,1612.3914794921875,1895.4371337890625,0.0,2240.98583984375,0.9216975569725036,1.0,0.0,3.0,1.0,0.0
17826840,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8523561358451843,0.2595410346984863,0.2344380021095276,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7828470468521118,0.199242815375328,0.1901275664567947,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8690395951271057,0.2752027511596679,0.193381130695343,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7766537070274353,0.1945725530385971,0.185746356844902,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.6639860272407532,0.1208177357912063,0.551362931728363,284.9224853515625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.212890625,284.927978515625,1.0,0.3258525133132934,1.0,1.0,0.0,1.0,-1.6263558864593506,1.626353740692139,2.152606612071395e-06,1.247275471687317,0.9164638519287108,0.9164638519287108,0.0,59.99639892578125,70.0,39212.26171875,0.0,411.4180603027344,1.0,281.55596923828125,284.0789794921875,296.3645324707031,298.9658203125,293.1499938964844,293.1499938964844,281.25,36402.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745093703269958,1.0,0.0,0.0,3.717288732528688,3.717313528060913,9.220317451763548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.3984375,0.0,1612.3914794921875,1895.4371337890625,0.0,2240.98583984375,0.9216975569725036,1.0,0.0,3.0,1.0,0.0
17826900,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8476936221122742,0.2599279880523681,0.2348892092704773,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7780568599700928,0.1993284970521927,0.1903081983327865,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8636782765388489,0.2751913666725158,0.1934583634138107,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.7718649506568909,0.1945991367101669,0.1858711689710617,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.6592139005661011,0.1204752177000045,0.5502535104751587,284.81402587890625,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2105407714844,284.8129272460937,1.0,0.3275186717510223,1.0,1.0,0.0,1.0,-1.6260254383087158,1.626023292541504,2.151725993826404e-06,1.2469722032546997,0.8204457759857178,0.8204457759857178,0.0,61.61241149902344,70.0,39265.671875,0.0,415.7073059082031,1.0,281.29986572265625,283.9689636230469,296.3876342773437,299.08251953125,293.1499938964844,293.1499938964844,281.25,37708.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825548052787781,1.0,0.0,0.0,3.4939169883728027,3.4939396381378174,8.145512992996373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.7734375,0.0,1378.5880126953125,1895.4371337890625,0.0,2313.1083984375,0.8562073707580566,1.0,0.0,3.0,1.0,0.0
17826960,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8431491255760193,0.260444700717926,0.2352945655584335,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.77335125207901,0.199458360671997,0.190441146492958,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8584368228912354,0.2752622365951538,0.1934878230094909,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7671686410903931,0.1946671903133392,0.1859477907419204,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6545467972755432,0.1201506555080413,0.54896479845047,284.906982421875,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.20880126953125,284.90240478515625,1.0,0.3291465044021606,1.0,1.0,0.0,1.0,-1.6252511739730835,1.6252490282058716,2.1497212401300203e-06,1.2463116645812988,0.8529024720191956,0.8529024720191956,0.0,63.249271392822266,58.0,39526.578125,0.0,419.80419921875,1.0,281.2592468261719,284.0548400878906,296.3402404785156,298.9670104980469,293.1499938964844,293.1499938964844,281.54998779296875,36106.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821606397628784,1.0,0.0,0.0,3.4000816345214844,3.4001033306121826,7.713863965363998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.9375,0.0,1273.2320556640625,1895.4371337890625,0.0,2309.560791015625,0.8536348938941956,1.0,0.0,3.0,1.0,0.0
17827020,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8492348194122314,0.2621196508407593,0.2366150319576263,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.778422474861145,0.2000808119773864,0.1908879727125167,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8637438416481018,0.2759202718734741,0.1938242614269256,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7719915509223938,0.1951559782028198,0.1862707585096359,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6573507785797119,0.1197548508644104,0.5466107130050659,284.962890625,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21112060546875,284.9585876464844,1.0,0.327119916677475,1.0,1.0,0.0,1.0,-1.6253377199172974,1.6253355741500854,2.149856072719558e-06,1.24630868434906,0.8943281769752502,0.8943281769752502,0.0,61.740684509277344,46.0,39096.171875,0.0,415.6791687011719,1.0,281.5414733886719,284.1042175292969,296.28204345703125,298.820556640625,293.1499938964844,293.1499938964844,281.25,35668.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769126296043396,1.0,0.0,0.0,3.641521692276001,3.64154577255249,8.848285233398201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.94775390625,0.0,1521.283447265625,1895.4371337890625,0.0,2193.08349609375,0.9005594253540039,1.0,0.0,3.0,1.0,0.0
17827080,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8492348194122314,0.2621196508407593,0.2366150319576263,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.778422474861145,0.2000808119773864,0.1908879727125167,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8637438416481018,0.2759202718734741,0.1938242614269256,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7719915509223938,0.1951559782028198,0.1862707585096359,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6573507785797119,0.1197548508644104,0.5466107130050659,284.962890625,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21112060546875,284.9585876464844,1.0,0.327119916677475,1.0,1.0,0.0,1.0,-1.6253377199172974,1.6253355741500854,2.149856072719558e-06,1.24630868434906,0.8943281769752502,0.8943281769752502,0.0,61.740684509277344,46.0,39096.171875,0.0,415.6791687011719,1.0,281.5414733886719,284.1042175292969,296.28204345703125,298.820556640625,293.1499938964844,293.1499938964844,281.25,35668.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769126296043396,1.0,0.0,0.0,3.641521692276001,3.64154577255249,8.848285233398201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.94775390625,0.0,1521.283447265625,1895.4371337890625,0.0,2193.08349609375,0.9005594253540039,1.0,0.0,3.0,1.0,0.0
17827140,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8664761781692505,0.2633685767650604,0.2376316040754318,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.7941415309906006,0.2005086839199066,0.191150963306427,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8806623220443726,0.2761979699134826,0.1939390003681183,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7873268127441406,0.195451945066452,0.1864091902971267,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6691889762878418,0.1192760244011879,0.5436937212944031,284.9283752441406,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.21014404296875,284.9266967773437,1.0,0.3216673731803894,1.0,1.0,0.0,1.0,-1.6236776113510132,1.6236754655838013,2.145655798813096e-06,1.2449733018875122,0.8439037203788757,0.8439037203788757,0.0,56.984256744384766,34.0,39370.55078125,0.0,401.6083984375,1.0,281.259033203125,284.0809936523437,296.341796875,298.9443664550781,293.1499938964844,293.1499938964844,281.54998779296875,36129.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765176892280579,1.0,0.0,0.0,3.3501980304718018,3.350219249725342,7.48918012050126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.5205078125,0.0,1225.3914794921875,1895.4371337890625,0.0,2258.931640625,0.841368556022644,1.0,0.0,3.0,1.0,0.0
17827200,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8664761781692505,0.2633685767650604,0.2376316040754318,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.7941415309906006,0.2005086839199066,0.191150963306427,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8806623220443726,0.2761979699134826,0.1939390003681183,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7873268127441406,0.195451945066452,0.1864091902971267,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6691889762878418,0.1192760244011879,0.5436937212944031,284.9283752441406,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.21014404296875,284.9266967773437,1.0,0.3216673731803894,1.0,1.0,0.0,1.0,-1.6236776113510132,1.6236754655838013,2.145655798813096e-06,1.2449733018875122,0.8439037203788757,0.8439037203788757,0.0,56.984256744384766,34.0,39370.55078125,0.0,401.6083984375,1.0,281.259033203125,284.0809936523437,296.341796875,298.9443664550781,293.1499938964844,293.1499938964844,281.54998779296875,36129.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765176892280579,1.0,0.0,0.0,3.3501980304718018,3.350219249725342,7.48918012050126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.5205078125,0.0,1225.3914794921875,1895.4371337890625,0.0,2258.931640625,0.841368556022644,1.0,0.0,3.0,1.0,0.0
17827260,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8990411162376404,0.2655161321163177,0.2390671074390411,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8222546577453613,0.2015813589096069,0.1916835159063339,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9132720232009888,0.2772350311279297,0.1942965984344482,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8156163692474365,0.1963821798563003,0.1868094056844711,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6931056976318359,0.1193648874759674,0.5418546199798584,284.97662353515625,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2167053222656,284.972900390625,1.0,0.313877671957016,1.0,1.0,0.0,1.0,-1.624738335609436,1.624736189842224,2.148249677702552e-06,1.2457497119903564,0.8931849002838135,0.8931849002838135,0.0,49.76666259765625,25.0,39104.30859375,0.0,382.23052978515625,1.0,281.54132080078125,284.11529541015625,296.3045349121094,298.8389892578125,293.1499938964844,293.1499938964844,281.8500061035156,35625.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661193013191223,1.0,0.0,0.0,3.626777410507202,3.626801013946533,8.776777349339682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.67626953125,0.0,1504.6973876953125,1895.4371337890625,0.0,2166.4560546875,0.8976842761039734,1.0,0.0,3.0,1.0,0.0
17827320,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8990411162376404,0.2655161321163177,0.2390671074390411,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8222546577453613,0.2015813589096069,0.1916835159063339,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9132720232009888,0.2772350311279297,0.1942965984344482,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8156163692474365,0.1963821798563003,0.1868094056844711,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6931056976318359,0.1193648874759674,0.5418546199798584,284.97662353515625,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2167053222656,284.972900390625,1.0,0.313877671957016,1.0,1.0,0.0,1.0,-1.624738335609436,1.624736189842224,2.148249677702552e-06,1.2457497119903564,0.8931849002838135,0.8931849002838135,0.0,49.76666259765625,25.0,39104.30859375,0.0,382.23052978515625,1.0,281.54132080078125,284.11529541015625,296.3045349121094,298.8389892578125,293.1499938964844,293.1499938964844,281.8500061035156,35625.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661193013191223,1.0,0.0,0.0,3.626777410507202,3.626801013946533,8.776777349339682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.67626953125,0.0,1504.6973876953125,1895.4371337890625,0.0,2166.4560546875,0.8976842761039734,1.0,0.0,3.0,1.0,0.0
17827380,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9553219079971312,0.2683597803115845,0.2411611378192901,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8651381134986877,0.2033415138721466,0.1928671449422836,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.968425989151001,0.2789420187473297,0.1951368600130081,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8576437830924988,0.1979934126138687,0.1878541558980941,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7300798296928406,0.1201572567224502,0.5431130528450012,285.06646728515625,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2293701171875,285.06549072265625,1.0,0.3057943284511566,1.0,1.0,0.0,1.0,-1.632444143295288,1.6324419975280762,2.1676519281754736e-06,1.251816749572754,1.0,1.0,0.0,41.51016616821289,28.0,39001.71875,0.0,363.4411010742188,1.0,281.8429260253906,284.1961975097656,296.3235168457031,298.8350524902344,293.1499938964844,293.1499938964844,281.54998779296875,35347.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586697936058044,1.0,0.0,0.0,3.958139419555664,3.958166360855103,1.0453831009726855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.38916015625,0.0,1898.478515625,1895.4371337890625,0.0,2100.91552734375,0.9764356017112732,1.0,0.0,3.0,1.0,0.0
17827440,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9553219079971312,0.2683597803115845,0.2411611378192901,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8651381134986877,0.2033415138721466,0.1928671449422836,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.968425989151001,0.2789420187473297,0.1951368600130081,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8576437830924988,0.1979934126138687,0.1878541558980941,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7300798296928406,0.1201572567224502,0.5431130528450012,285.06646728515625,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2293701171875,285.06549072265625,1.0,0.3057943284511566,1.0,1.0,0.0,1.0,-1.632444143295288,1.6324419975280762,2.1676519281754736e-06,1.251816749572754,1.0,1.0,0.0,41.51016616821289,28.0,39001.71875,0.0,363.4411010742188,1.0,281.8429260253906,284.1961975097656,296.3235168457031,298.8350524902344,293.1499938964844,293.1499938964844,281.54998779296875,35347.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586697936058044,1.0,0.0,0.0,3.958139419555664,3.958166360855103,1.0453831009726855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.38916015625,0.0,1898.478515625,1895.4371337890625,0.0,2100.91552734375,0.9764356017112732,1.0,0.0,3.0,1.0,0.0
