time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9794405102729796,0.26954385638237,0.2422624975442886,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8873072266578674,0.2041817456483841,0.1936040967702865,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9898810982704164,0.2796211242675781,0.1956177353858947,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8792873620986938,0.1987620145082473,0.1885216236114502,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7470574378967285,0.1206057295203208,0.5446397662162781,284.9280090332031,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2340393066406,284.9105224609375,1.0,0.3034393489360809,1.0,1.0,0.0,1.0,-1.637863039970398,1.637860894203186,2.181402805945254e-06,1.2561182975769043,0.9407996535301208,0.9407996535301208,0.0,38.520320892333984,28.0,39800.80078125,0.0,357.9690856933594,1.0,281.5912170410156,284.0231018066406,296.4125061035156,299.0817565917969,293.1499938964844,293.1499938964844,281.54998779296875,36338.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699266672134399,1.0,0.0,0.0,3.92426872253418,3.924295425415039,1.0275683735017085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.95361328125,0.0,1862.97509765625,1895.4371337890625,0.0,2200.187255859375,0.9602580070495604,1.0,0.0,3.0,1.0,0.0
17827560,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.993602216243744,0.2705673575401306,0.2431261241436004,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9031822681427002,0.2049388140439987,0.1942562907934188,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9990000128746032,0.2802292704582214,0.1936165690422058,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8948827385902405,0.1994485408067703,0.189107596874237,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7594818472862244,0.1210197135806083,0.5461478233337402,284.93194580078125,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2368469238281,284.9378967285156,1.0,0.3017570972442627,1.0,1.0,0.0,1.0,-1.6400773525238037,1.6400750875473022,2.187170821343898e-06,1.2579896450042725,0.9321235418319702,0.9321235418319702,0.0,36.6972541809082,31.0,39680.1171875,0.0,353.982177734375,1.0,281.5559387207031,284.0664367675781,296.4035339355469,299.03057861328125,293.1499938964844,293.1499938964844,281.25,36371.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751234173774719,1.0,0.0,0.0,3.7782232761383057,3.7782485485076895,9.525077189209696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.9716796875,0.0,1683.430908203125,1895.4371337890625,0.0,2246.468505859375,0.9350500702857972,1.0,0.0,3.0,1.0,0.0
17827620,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9640936851501464,0.2784386277198791,0.1618734449148178,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.9640936851501464,0.2083037197589874,0.1704605519771576,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9640936851501464,0.286843329668045,0.1259015798568725,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.9927074909210204,0.2026037722826004,0.1879555881023407,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.8417128324508667,0.1222244054079055,0.5497115850448608,284.8209533691406,284.95001220703125,296.0751647949219,293.3577880859375,296.0740051269531,297.26617431640625,284.840087890625,1.0,0.2990507483482361,1.0,1.0,0.0,1.0,-1.6699639558792114,1.66996169090271,2.258810582134174e-06,1.2772817611694336,0.7858198881149292,0.7858198881149292,0.0,28.75951194763184,51.0,38427.421875,0.0,298.5497741699219,1.0,281.2592163085937,284.0399780273437,296.3509521484375,298.8709411621094,293.1499938964844,293.1499938964844,281.54998779296875,37482.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796893119812012,1.0,0.0,0.0,3.102501392364502,3.102520704269409,6.422694696084363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.76513671875,0.0,1014.5206298828124,1895.4371337890625,0.0,2287.35107421875,0.7897339463233948,1.0,0.0,3.0,1.0,0.0
17827680,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9640936851501464,0.2784386277198791,0.1618734449148178,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.9640936851501464,0.2083037197589874,0.1704605519771576,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9640936851501464,0.286843329668045,0.1259015798568725,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.9927074909210204,0.2026037722826004,0.1879555881023407,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.8417128324508667,0.1222244054079055,0.5497115850448608,284.8209533691406,284.95001220703125,296.0751647949219,293.3577880859375,296.0740051269531,297.26617431640625,284.840087890625,1.0,0.2990507483482361,1.0,1.0,0.0,1.0,-1.6699639558792114,1.66996169090271,2.258810582134174e-06,1.2772817611694336,0.7858198881149292,0.7858198881149292,0.0,28.75951194763184,51.0,38427.421875,0.0,298.5497741699219,1.0,281.2592163085937,284.0399780273437,296.3509521484375,298.8709411621094,293.1499938964844,293.1499938964844,281.54998779296875,37482.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796893119812012,1.0,0.0,0.0,3.102501392364502,3.102520704269409,6.422694696084363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.76513671875,0.0,1014.5206298828124,1895.4371337890625,0.0,2287.35107421875,0.7897339463233948,1.0,0.0,3.0,1.0,0.0
17827740,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.8732741475105286,0.2886146605014801,0.2589862644672394,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.7943423390388489,0.2146532237529754,0.2036829739809036,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.8801537752151489,0.2950240969657898,0.2061519473791122,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.7867929339408875,0.2086564004421234,0.1980915516614914,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.6644869446754456,0.1250000894069671,0.5673112273216248,285.1692199707031,284.95001220703125,296.1075439453125,293.3659973144531,296.1063537597656,297.345458984375,285.0368347167969,1.0,0.2944172620773315,1.0,1.0,0.0,1.0,-1.375354528427124,1.3753528594970703,1.626226662665431e-06,1.0975934267044067,1.0,1.0,0.0,58.70162582397461,54.0,37170.42578125,0.0,357.6224975585937,1.0,281.53814697265625,284.07696533203125,296.2396240234375,298.7019348144531,293.1499938964844,293.1499938964844,281.25,32535.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460676431655884,1.0,0.0,0.0,3.767809152603149,3.767833709716797,9.472640840613168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.8564453125,0.0,1641.474609375,1895.4371337890625,0.0,1991.5284423828125,0.9380521178245544,1.0,0.0,3.0,1.0,0.0
17827800,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.8732741475105286,0.2886146605014801,0.2589862644672394,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.7943423390388489,0.2146532237529754,0.2036829739809036,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.8801537752151489,0.2950240969657898,0.2061519473791122,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.7867929339408875,0.2086564004421234,0.1980915516614914,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.6644869446754456,0.1250000894069671,0.5673112273216248,285.1692199707031,284.95001220703125,296.1075439453125,293.3659973144531,296.1063537597656,297.345458984375,285.0368347167969,1.0,0.2944172620773315,1.0,1.0,0.0,1.0,-1.375354528427124,1.3753528594970703,1.626226662665431e-06,1.0975934267044067,1.0,1.0,0.0,58.70162582397461,54.0,37170.42578125,0.0,357.6224975585937,1.0,281.53814697265625,284.07696533203125,296.2396240234375,298.7019348144531,293.1499938964844,293.1499938964844,281.25,32535.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460676431655884,1.0,0.0,0.0,3.767809152603149,3.767833709716797,9.472640840613168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.8564453125,0.0,1641.474609375,1895.4371337890625,0.0,1991.5284423828125,0.9380521178245544,1.0,0.0,3.0,1.0,0.0
17827860,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.8417630195617676,0.2923727929592132,0.2637352049350738,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.7637851238250732,0.2167979776859283,0.2067471295595169,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.8471828103065491,0.2980662584304809,0.2093088626861572,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.7566782236099243,0.210621640086174,0.2009567320346832,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.6407654881477356,0.1278396099805832,0.5797521471977234,285.31134033203125,284.95001220703125,296.1403503417969,293.37457275390625,296.13885498046875,297.353271484375,284.8337707519531,1.0,0.2964400053024292,1.0,1.0,0.0,1.0,-1.2610989809036257,1.2610975503921509,1.4269857047111143e-06,1.0385823249816897,1.0,1.0,0.0,70.6491928100586,42.0,34307.12109375,0.0,369.6789855957031,1.0,281.25958251953125,284.0086669921875,296.3974304199219,298.865966796875,293.1499938964844,293.1499938964844,281.54998779296875,37861.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617653608322144,1.0,0.0,0.0,3.0364749431610107,3.03649377822876,6.152232572276262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.2109375,0.0,963.2973022460938,1895.4371337890625,0.0,2128.07470703125,0.7619572877883911,1.0,0.0,3.0,1.0,0.0
17827920,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.8417630195617676,0.2923727929592132,0.2637352049350738,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.7637851238250732,0.2167979776859283,0.2067471295595169,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.8471828103065491,0.2980662584304809,0.2093088626861572,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.7566782236099243,0.210621640086174,0.2009567320346832,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.6407654881477356,0.1278396099805832,0.5797521471977234,285.31134033203125,284.95001220703125,296.1403503417969,293.37457275390625,296.13885498046875,297.353271484375,284.8337707519531,1.0,0.2964400053024292,1.0,1.0,0.0,1.0,-1.2610989809036257,1.2610975503921509,1.4269857047111143e-06,1.0385823249816897,1.0,1.0,0.0,70.6491928100586,42.0,34307.12109375,0.0,369.6789855957031,1.0,281.25958251953125,284.0086669921875,296.3974304199219,298.865966796875,293.1499938964844,293.1499938964844,281.54998779296875,37861.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617653608322144,1.0,0.0,0.0,3.0364749431610107,3.03649377822876,6.152232572276262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.2109375,0.0,963.2973022460938,1895.4371337890625,0.0,2128.07470703125,0.7619572877883911,1.0,0.0,3.0,1.0,0.0
17827980,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9815340638160706,0.300120085477829,0.1880860179662704,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9965336918830872,0.222537949681282,0.2095605432987213,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9815340638160706,0.3039703965187073,0.146289125084877,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9894800782203674,0.2165077626705169,0.203836128115654,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8349971175193787,0.1316221952438354,0.5883901119232178,284.9814147949219,284.95001220703125,296.173583984375,293.3835144042969,296.1723937988281,297.3893127441406,284.9787292480469,1.0,0.303165078163147,1.0,1.0,0.0,1.0,-1.6824226379394531,1.6824204921722412,2.253482307423837e-06,1.255335807800293,0.868627667427063,0.868627667427063,0.0,30.24741744995117,62.0,38639.2578125,0.0,341.4525146484375,1.0,281.5398864746094,284.1467590332031,296.31903076171875,298.7047424316406,293.1499938964844,293.1499938964844,281.8500061035156,35317.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451819181442261,1.0,0.0,0.0,3.423048973083496,3.4230706691741943,7.818429708095209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.7783203125,0.0,1290.240234375,1895.4371337890625,0.0,1983.91552734375,0.8585348725318909,1.0,0.0,3.0,1.0,0.0
17828040,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9815340638160706,0.300120085477829,0.1880860179662704,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9965336918830872,0.222537949681282,0.2095605432987213,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9815340638160706,0.3039703965187073,0.146289125084877,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9894800782203674,0.2165077626705169,0.203836128115654,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8349971175193787,0.1316221952438354,0.5883901119232178,284.9814147949219,284.95001220703125,296.173583984375,293.3835144042969,296.1723937988281,297.3893127441406,284.9787292480469,1.0,0.303165078163147,1.0,1.0,0.0,1.0,-1.6824226379394531,1.6824204921722412,2.253482307423837e-06,1.255335807800293,0.868627667427063,0.868627667427063,0.0,30.24741744995117,62.0,38639.2578125,0.0,341.4525146484375,1.0,281.5398864746094,284.1467590332031,296.31903076171875,298.7047424316406,293.1499938964844,293.1499938964844,281.8500061035156,35317.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451819181442261,1.0,0.0,0.0,3.423048973083496,3.4230706691741943,7.818429708095209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.7783203125,0.0,1290.240234375,1895.4371337890625,0.0,1983.91552734375,0.8585348725318909,1.0,0.0,3.0,1.0,0.0
17828100,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.9990000128746032,0.3036347031593323,0.2495966553688049,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.9310145378112792,0.2223618179559707,0.2110245376825332,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.9990000128746032,0.3069133162498474,0.1941307336091995,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.9209486842155457,0.2160256803035736,0.2052118480205536,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.7809969186782837,0.1319800615310669,0.5949852466583252,285.1998596191406,284.95001220703125,296.1903686523437,293.3880920410156,296.1892395019531,297.3997802734375,285.1876525878906,1.0,0.306988775730133,1.0,1.0,0.0,1.0,-1.6624674797058103,1.662465214729309,2.2425006136472803e-06,1.2739505767822266,1.0,1.0,0.0,37.20341873168945,62.0,39998.15234375,0.0,385.8412170410156,1.0,281.79754638671875,284.2801818847656,296.3570861816406,298.81256103515625,293.1499938964844,293.1499938964844,281.8500061035156,34122.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429654002189636,1.0,0.0,0.0,3.87483811378479,3.874863862991333,1.0018446801041136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.7880859375,0.0,1783.0816650390625,1895.4371337890625,0.0,1964.90771484375,0.9589252471923828,1.0,0.0,3.0,1.0,0.0
17828160,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8110287189483643,0.3077397346496582,0.277057409286499,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7329716086387634,0.2259511649608612,0.2148739844560623,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8133852481842041,0.3098224997520447,0.2174254059791565,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7265854477882385,0.2267811000347137,0.2088602632284164,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.61729496717453,0.1323600262403488,0.6093096733093262,284.9267272949219,284.95001220703125,296.2072448730469,293.39276123046875,296.2047424316406,297.42626953125,284.8243713378906,1.0,0.2972364127635956,1.0,1.0,0.0,1.0,-0.9904110431671144,0.9904099702835084,1.0538129799897431e-06,0.93363618850708,0.9137735366821288,0.9137735366821288,0.0,91.49962615966795,50.0,32027.486328125,0.0,387.9438781738281,1.0,281.8426513671875,283.77471923828125,296.4146728515625,298.811279296875,293.1499938964844,293.1499938964844,281.54998779296875,35704.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489266395568848,1.0,0.0,0.0,3.94217848777771,3.942205429077149,1.0369692517997464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.37548828125,0.0,1880.7890625,1895.4371337890625,0.0,2016.1722412109373,0.963409662246704,1.0,0.0,3.0,1.0,0.0
17828220,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9942477941513062,0.3111658096313476,0.2199938148260116,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9735509157180786,0.2266867905855178,0.2151369154453277,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9942477941513062,0.3123919665813446,0.1711063086986541,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9703829884529114,0.2235294133424759,0.2129568457603454,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8144124746322632,0.1346218287944793,0.6061249375343323,285.0335388183594,284.95001220703125,296.2413330078125,293.40234375,296.2403564453125,297.4091491699219,285.0214538574219,1.0,0.3164672553539276,1.0,1.0,0.0,1.0,-1.754334568977356,1.7543320655822754,2.4827334073052043e-06,1.3427107334136963,1.0,1.0,0.0,35.555606842041016,70.0,42251.4609375,0.0,403.8529357910156,1.0,281.5560913085937,284.0859375,296.5199279785156,299.2493896484375,293.1499938964844,293.1499938964844,281.25,35660.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714178562164307,1.0,0.0,0.0,3.977301597595215,3.977328777313232,1.0555293101788266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.8662109375,0.0,1925.934814453125,1895.4371337890625,0.0,2213.439453125,0.9791212677955629,1.0,0.0,3.0,1.0,0.0
17828280,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9942477941513062,0.3111658096313476,0.2199938148260116,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9735509157180786,0.2266867905855178,0.2151369154453277,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9942477941513062,0.3123919665813446,0.1711063086986541,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9703829884529114,0.2235294133424759,0.2129568457603454,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8144124746322632,0.1346218287944793,0.6061249375343323,285.0335388183594,284.95001220703125,296.2413330078125,293.40234375,296.2403564453125,297.4091491699219,285.0214538574219,1.0,0.3164672553539276,1.0,1.0,0.0,1.0,-1.754334568977356,1.7543320655822754,2.4827334073052043e-06,1.3427107334136963,1.0,1.0,0.0,35.555606842041016,70.0,42251.4609375,0.0,403.8529357910156,1.0,281.5560913085937,284.0859375,296.5199279785156,299.2493896484375,293.1499938964844,293.1499938964844,281.25,35660.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714178562164307,1.0,0.0,0.0,3.977301597595215,3.977328777313232,1.0555293101788266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.8662109375,0.0,1925.934814453125,1895.4371337890625,0.0,2213.439453125,0.9791212677955629,1.0,0.0,3.0,1.0,0.0
17828340,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9990000128746032,0.311604768037796,0.263493925333023,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9191043376922609,0.226543053984642,0.2149994671344757,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9990000128746032,0.3119952082633972,0.2049397230148315,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.912009596824646,0.2215924859046936,0.2106689810752868,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7746471166610718,0.1356010138988495,0.6117357611656189,284.9508972167969,284.95001220703125,296.2758178710937,293.41229248046875,296.2747497558594,297.3811950683594,284.9566345214844,1.0,0.3299490809440613,1.0,1.0,0.0,1.0,-1.796298265457153,1.7962956428527832,2.607556552902679e-06,1.3818212747573853,0.9548685550689696,0.9548685550689696,0.0,42.20638656616211,90.0,43864.7578125,0.0,462.5188598632813,1.0,281.2564392089844,283.99969482421875,296.52740478515625,299.4039611816406,293.1499938964844,293.1499938964844,280.95001220703125,36052.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996410727500916,1.0,0.0,0.0,3.8276596069335938,3.8276853561401367,9.775970966074965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.15771484375,0.0,1740.36474609375,1895.4371337890625,0.0,2468.143798828125,0.9481038451194764,1.0,0.0,3.0,1.0,0.0
17828400,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9990000128746032,0.311604768037796,0.263493925333023,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9191043376922609,0.226543053984642,0.2149994671344757,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9990000128746032,0.3119952082633972,0.2049397230148315,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.912009596824646,0.2215924859046936,0.2106689810752868,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7746471166610718,0.1356010138988495,0.6117357611656189,284.9508972167969,284.95001220703125,296.2758178710937,293.41229248046875,296.2747497558594,297.3811950683594,284.9566345214844,1.0,0.3299490809440613,1.0,1.0,0.0,1.0,-1.796298265457153,1.7962956428527832,2.607556552902679e-06,1.3818212747573853,0.9548685550689696,0.9548685550689696,0.0,42.20638656616211,90.0,43864.7578125,0.0,462.5188598632813,1.0,281.2564392089844,283.99969482421875,296.52740478515625,299.4039611816406,293.1499938964844,293.1499938964844,280.95001220703125,36052.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996410727500916,1.0,0.0,0.0,3.8276596069335938,3.8276853561401367,9.775970966074965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.15771484375,0.0,1740.36474609375,1895.4371337890625,0.0,2468.143798828125,0.9481038451194764,1.0,0.0,3.0,1.0,0.0
17828460,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9742254614830016,0.3079107701778412,0.2780937552452087,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8738794326782227,0.2278952300548553,0.216233417391777,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9742251634597778,0.3076468110084533,0.2162949442863464,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.866557240486145,0.2220252007246017,0.2108821272850036,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7401185035705566,0.136643961071968,0.617592453956604,284.9123840332031,284.95001220703125,296.31072998046875,293.42254638671875,296.3096923828125,297.3315124511719,284.91326904296875,1.0,0.3490791618824005,1.0,1.0,0.0,1.0,-1.8712915182113647,1.871288776397705,2.82337941825972e-06,1.4397863149642944,0.8982166647911072,0.8982166647911072,0.0,51.09521484375,110.0,45735.390625,0.0,529.7260131835938,1.0,280.9576416015625,283.9281311035156,296.499267578125,299.4883728027344,293.1499938964844,293.1499938964844,280.6499938964844,36131.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179242610931396,1.0,0.0,0.0,3.67196536064148,3.671989679336548,8.996849487630243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.81982421875,0.0,1558.7337646484375,1895.4371337890625,0.0,2636.349609375,0.9095118045806884,1.0,0.0,3.0,1.0,0.0
17828520,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9742254614830016,0.3079107701778412,0.2780937552452087,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8738794326782227,0.2278952300548553,0.216233417391777,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9742251634597778,0.3076468110084533,0.2162949442863464,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.866557240486145,0.2220252007246017,0.2108821272850036,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7401185035705566,0.136643961071968,0.617592453956604,284.9123840332031,284.95001220703125,296.31072998046875,293.42254638671875,296.3096923828125,297.3315124511719,284.91326904296875,1.0,0.3490791618824005,1.0,1.0,0.0,1.0,-1.8712915182113647,1.871288776397705,2.82337941825972e-06,1.4397863149642944,0.8982166647911072,0.8982166647911072,0.0,51.09521484375,110.0,45735.390625,0.0,529.7260131835938,1.0,280.9576416015625,283.9281311035156,296.499267578125,299.4883728027344,293.1499938964844,293.1499938964844,280.6499938964844,36131.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179242610931396,1.0,0.0,0.0,3.67196536064148,3.671989679336548,8.996849487630243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.81982421875,0.0,1558.7337646484375,1895.4371337890625,0.0,2636.349609375,0.9095118045806884,1.0,0.0,3.0,1.0,0.0
17828580,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.881714403629303,0.3084027767181396,0.2781753540039062,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8019939661026001,0.2297352999448776,0.2186858355998993,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8800855875015259,0.3061593770980835,0.215187206864357,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7944329977035522,0.2232891768217086,0.2127295285463333,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6775417327880859,0.1377107352018356,0.6260753870010376,284.902587890625,284.95001220703125,296.3460693359375,293.4331359863281,296.3450012207031,297.30743408203125,284.8915100097656,1.0,0.3672671914100647,1.0,1.0,0.0,1.0,-1.8614370822906487,1.8614342212677,2.7957462407357525e-06,1.433119773864746,0.8430164456367493,0.8430164456367493,0.0,71.45537567138672,113.0,46020.421875,0.0,594.3888549804688,1.0,280.6597595214844,283.8964233398437,296.4649963378906,299.4881896972656,293.1499938964844,293.1499938964844,280.95001220703125,36083.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269273638725281,1.0,0.0,0.0,3.4116761684417725,3.41169810295105,7.766564067424042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.94580078125,0.0,1284.415283203125,1895.4371337890625,0.0,2719.861328125,0.8511723875999451,1.0,0.0,3.0,1.0,0.0
17828640,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.881714403629303,0.3084027767181396,0.2781753540039062,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8019939661026001,0.2297352999448776,0.2186858355998993,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8800855875015259,0.3061593770980835,0.215187206864357,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7944329977035522,0.2232891768217086,0.2127295285463333,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6775417327880859,0.1377107352018356,0.6260753870010376,284.902587890625,284.95001220703125,296.3460693359375,293.4331359863281,296.3450012207031,297.30743408203125,284.8915100097656,1.0,0.3672671914100647,1.0,1.0,0.0,1.0,-1.8614370822906487,1.8614342212677,2.7957462407357525e-06,1.433119773864746,0.8430164456367493,0.8430164456367493,0.0,71.45537567138672,113.0,46020.421875,0.0,594.3888549804688,1.0,280.6597595214844,283.8964233398437,296.4649963378906,299.4881896972656,293.1499938964844,293.1499938964844,280.95001220703125,36083.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269273638725281,1.0,0.0,0.0,3.4116761684417725,3.41169810295105,7.766564067424042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.94580078125,0.0,1284.415283203125,1895.4371337890625,0.0,2719.861328125,0.8511723875999451,1.0,0.0,3.0,1.0,0.0
17828700,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8638405203819275,0.3098259568214416,0.2793936133384704,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7858962416648865,0.2309805303812027,0.2200133651494979,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8612852096557617,0.3064598739147186,0.2153709530830383,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7782765626907349,0.2243018448352813,0.2138241231441497,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6638378500938416,0.1384862661361694,0.6304150223731995,285.0119323730469,284.95001220703125,296.3638916015625,293.43853759765625,296.3628234863281,297.3070678710937,285.014892578125,1.0,0.3746277391910553,1.0,1.0,0.0,1.0,-1.871237874031067,1.8712351322174072,2.824743432938704e-06,1.4408464431762695,0.91191828250885,0.91191828250885,0.0,78.41436767578125,113.0,45905.375,0.0,623.603271484375,1.0,280.89556884765625,284.0220947265625,296.40191650390625,299.2912902832031,293.1499938964844,293.1499938964844,280.95001220703125,34883.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196068406105042,1.0,0.0,0.0,3.5240843296051025,3.524106979370117,8.28678139441763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.10693359375,0.0,1389.473876953125,1895.4371337890625,0.0,2651.927490234375,0.8888470530509949,1.0,0.0,3.0,1.0,0.0
17828760,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8523223996162415,0.3114967048168182,0.2810458838939667,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7752135992050171,0.2323343753814697,0.2214859724044799,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8489009141921997,0.3070631325244903,0.2158823609352111,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7675963640213013,0.2254440188407898,0.2150866836309433,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.654999852180481,0.1393665969371795,0.635235071182251,284.9624938964844,284.95001220703125,296.3818054199219,293.44403076171875,296.3807373046875,297.3098449707031,284.9690856933594,1.0,0.3811488449573517,1.0,1.0,0.0,1.0,-1.8829072713851929,1.882904410362244,2.859496817109175e-06,1.450046420097351,0.8898308873176575,0.8898308873176575,0.0,84.09789276123047,101.0,45925.6640625,0.0,650.428466796875,1.0,280.9413146972656,283.9749755859375,296.4237670898437,299.3702087402344,293.1499938964844,293.1499938964844,281.25,35835.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181275725364685,1.0,0.0,0.0,3.604210138320923,3.604233741760254,8.667892643643427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.5771484375,0.0,1481.60302734375,1895.4371337890625,0.0,2638.2314453125,0.8933894038200378,1.0,0.0,3.0,1.0,0.0
17828820,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.848044753074646,0.3154318332672119,0.2845470309257507,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7713198065757751,0.2353895306587219,0.2244043946266174,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8429426550865173,0.3089677095413208,0.2171642035245895,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7634493708610535,0.2281044870615005,0.2176249623298645,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.652113139629364,0.1414398849010467,0.6447319388389587,285.0525207519531,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3203125,285.053955078125,1.0,0.3870860040187835,1.0,1.0,0.0,1.0,-1.9066070318222048,1.906604170799256,2.930852133431472e-06,1.468741536140442,1.0,1.0,0.0,88.15699005126953,89.0,46395.59375,0.0,681.5808715820312,1.0,281.2429504394531,284.03973388671875,296.4515075683594,299.40533447265625,293.1499938964844,293.1499938964844,280.95001220703125,35420.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813960611820221,1.0,0.0,0.0,3.962380170822144,3.962407112121582,1.0476242096046915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.64453125,0.0,1904.56103515625,1895.4371337890625,0.0,2599.71337890625,0.9764955043792723,1.0,0.0,3.0,1.0,0.0
17828880,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.848044753074646,0.3154318332672119,0.2845470309257507,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7713198065757751,0.2353895306587219,0.2244043946266174,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8429426550865173,0.3089677095413208,0.2171642035245895,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7634493708610535,0.2281044870615005,0.2176249623298645,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.652113139629364,0.1414398849010467,0.6447319388389587,285.0525207519531,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3203125,285.053955078125,1.0,0.3870860040187835,1.0,1.0,0.0,1.0,-1.9066070318222048,1.906604170799256,2.930852133431472e-06,1.468741536140442,1.0,1.0,0.0,88.15699005126953,89.0,46395.59375,0.0,681.5808715820312,1.0,281.2429504394531,284.03973388671875,296.4515075683594,299.40533447265625,293.1499938964844,293.1499938964844,280.95001220703125,35420.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813960611820221,1.0,0.0,0.0,3.962380170822144,3.962407112121582,1.0476242096046915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.64453125,0.0,1904.56103515625,1895.4371337890625,0.0,2599.71337890625,0.9764955043792723,1.0,0.0,3.0,1.0,0.0
17828940,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8552893996238708,0.3186861872673034,0.2875226438045501,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7785234451293945,0.238155648112297,0.2270102798938751,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8485580086708069,0.3104719519615173,0.2182334959506988,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7701625227928162,0.2305026650428772,0.2198802530765533,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6586030125617981,0.1434333175420761,0.6534410715103149,284.9502868652344,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.32379150390625,284.9513244628906,1.0,0.3880541324615478,1.0,1.0,0.0,1.0,-1.9277633428573608,1.927760362625122,2.9954585443192627e-06,1.4854679107666016,0.9507483839988708,0.9507483839988708,0.0,86.68168640136719,77.0,47483.765625,0.0,693.2398681640625,1.0,280.9562072753906,283.9200439453125,296.5214538574219,299.6163635253906,293.1499938964844,293.1499938964844,280.6499938964844,36116.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301582932472229,1.0,0.0,0.0,3.833327054977417,3.83335280418396,9.804941782931564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.544921875,0.0,1747.7686767578125,1895.4371337890625,0.0,2749.9189453125,0.947940468788147,1.0,0.0,3.0,1.0,0.0
17829000,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8552893996238708,0.3186861872673034,0.2875226438045501,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7785234451293945,0.238155648112297,0.2270102798938751,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8485580086708069,0.3104719519615173,0.2182334959506988,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7701625227928162,0.2305026650428772,0.2198802530765533,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6586030125617981,0.1434333175420761,0.6534410715103149,284.9502868652344,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.32379150390625,284.9513244628906,1.0,0.3880541324615478,1.0,1.0,0.0,1.0,-1.9277633428573608,1.927760362625122,2.9954585443192627e-06,1.4854679107666016,0.9507483839988708,0.9507483839988708,0.0,86.68168640136719,77.0,47483.765625,0.0,693.2398681640625,1.0,280.9562072753906,283.9200439453125,296.5214538574219,299.6163635253906,293.1499938964844,293.1499938964844,280.6499938964844,36116.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301582932472229,1.0,0.0,0.0,3.833327054977417,3.83335280418396,9.804941782931564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.544921875,0.0,1747.7686767578125,1895.4371337890625,0.0,2749.9189453125,0.947940468788147,1.0,0.0,3.0,1.0,0.0
17829060,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8714500069618225,0.3220490217208862,0.290228009223938,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7939984202384949,0.2409614473581314,0.2293851673603058,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.862810492515564,0.312023788690567,0.2190985977649688,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7850236892700195,0.2329347729682922,0.2219063490629196,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6722860932350159,0.1454917788505554,0.6614291667938232,284.9118957519531,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3276062011719,284.90496826171875,1.0,0.3856901228427887,1.0,1.0,0.0,1.0,-1.946928024291992,1.9469250440597528,3.0546134439646262e-06,1.500576376914978,0.8882478475570679,0.8882478475570679,0.0,81.5970687866211,65.0,48341.515625,0.0,691.5399780273438,1.0,280.6579284667969,283.8573608398437,296.5137023925781,299.6731262207031,293.1499938964844,293.1499938964844,280.95001220703125,36094.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403835296630859,1.0,0.0,0.0,3.6208345890045166,3.6208584308624254,8.748038453632034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.5341796875,0.0,1501.6654052734375,1895.4371337890625,0.0,2845.298828125,0.898970365524292,1.0,0.0,3.0,1.0,0.0
17829120,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8714500069618225,0.3220490217208862,0.290228009223938,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7939984202384949,0.2409614473581314,0.2293851673603058,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.862810492515564,0.312023788690567,0.2190985977649688,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7850236892700195,0.2329347729682922,0.2219063490629196,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6722860932350159,0.1454917788505554,0.6614291667938232,284.9118957519531,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3276062011719,284.90496826171875,1.0,0.3856901228427887,1.0,1.0,0.0,1.0,-1.946928024291992,1.9469250440597528,3.0546134439646262e-06,1.500576376914978,0.8882478475570679,0.8882478475570679,0.0,81.5970687866211,65.0,48341.515625,0.0,691.5399780273438,1.0,280.6579284667969,283.8573608398437,296.5137023925781,299.6731262207031,293.1499938964844,293.1499938964844,280.95001220703125,36094.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403835296630859,1.0,0.0,0.0,3.6208345890045166,3.6208584308624254,8.748038453632034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.5341796875,0.0,1501.6654052734375,1895.4371337890625,0.0,2845.298828125,0.898970365524292,1.0,0.0,3.0,1.0,0.0
17829180,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8997368812561035,0.3264309763908386,0.2936642169952392,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8192106485366821,0.2444003075361251,0.2321626394987106,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8887912631034851,0.3144370913505554,0.2204071432352066,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8102350234985352,0.2359745353460312,0.2243129163980484,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6955278515815735,0.1480118185281753,0.6706469058990479,284.9899597167969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277709960937,297.3399353027344,284.9932861328125,1.0,0.3813602328300476,1.0,1.0,0.0,1.0,-1.96991777420044,1.9699146747589111,3.1263407436199486e-06,1.5186351537704468,0.9598479866981506,0.9598479866981506,0.0,73.67377471923828,53.0,48405.6640625,0.0,683.2688598632812,1.0,280.9429016113281,283.9414978027344,296.47711181640625,299.5701599121094,293.1499938964844,293.1499938964844,280.6499938964844,35619.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330009579658508,1.0,0.0,0.0,3.852070808410645,3.852096796035767,9.901062867356814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.61572265625,0.0,1766.810546875,1895.4371337890625,0.0,2776.3994140625,0.9511188864707948,1.0,0.0,3.0,1.0,0.0
17829240,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8997368812561035,0.3264309763908386,0.2936642169952392,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8192106485366821,0.2444003075361251,0.2321626394987106,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8887912631034851,0.3144370913505554,0.2204071432352066,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8102350234985352,0.2359745353460312,0.2243129163980484,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6955278515815735,0.1480118185281753,0.6706469058990479,284.9899597167969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277709960937,297.3399353027344,284.9932861328125,1.0,0.3813602328300476,1.0,1.0,0.0,1.0,-1.96991777420044,1.9699146747589111,3.1263407436199486e-06,1.5186351537704468,0.9598479866981506,0.9598479866981506,0.0,73.67377471923828,53.0,48405.6640625,0.0,683.2688598632812,1.0,280.9429016113281,283.9414978027344,296.47711181640625,299.5701599121094,293.1499938964844,293.1499938964844,280.6499938964844,35619.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330009579658508,1.0,0.0,0.0,3.852070808410645,3.852096796035767,9.901062867356814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.61572265625,0.0,1766.810546875,1895.4371337890625,0.0,2776.3994140625,0.9511188864707948,1.0,0.0,3.0,1.0,0.0
17829300,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9194840788841248,0.3283599019050598,0.295361578464508,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8346152305603027,0.2460441887378692,0.2335915118455886,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9063568711280824,0.3154828250408172,0.2210806608200073,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8255751132965088,0.2374188601970672,0.2255527973175048,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7106022238731384,0.1492560803890228,0.6754852533340454,284.8857421875,284.95001220703125,296.54766845703125,293.4970397949219,296.5466003417969,297.3437194824219,284.8837585449219,1.0,0.3787159025669098,1.0,1.0,0.0,1.0,-1.9817817211151123,1.981778621673584,3.163764631608501e-06,1.5279842615127563,0.8894582986831665,0.8894582986831665,0.0,69.10843658447266,53.0,49090.74609375,0.0,677.2879028320312,1.0,280.6935119628906,283.8208923339844,296.5465393066406,299.79345703125,293.1499938964844,293.1499938964844,280.6499938964844,36769.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413830399513245,1.0,0.0,0.0,3.7441439628601074,3.744168996810913,9.35402113100281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.64208984375,0.0,1646.35498046875,1895.4371337890625,0.0,2854.639892578125,0.9183600544929504,1.0,0.0,3.0,1.0,0.0
