time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9436942934989928,0.3302998542785644,0.296840488910675,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8528004288673401,0.2476914674043655,0.2349112629890442,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9289345741271972,0.3165165781974792,0.2216204404830932,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8431088328361511,0.238862007856369,0.2266836315393448,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7264670133590698,0.1505064517259597,0.6800362467765808,284.9408569335937,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.34686279296875,284.9385681152344,1.0,0.3757860362529754,1.0,1.0,0.0,1.0,-1.9926141500473025,1.9926109313964844,3.198123749825754e-06,1.5365025997161863,0.9144192337989808,0.9144192337989808,0.0,64.35981750488281,41.0,49484.1015625,0.0,669.7807006835938,1.0,280.6567687988281,283.8674011230469,296.5375366210937,299.7499694824219,293.1499938964844,293.1499938964844,280.3500061035156,36015.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442682027816772,1.0,0.0,0.0,3.6934831142425537,3.693507432937622,9.10260098407889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.6337890625,0.0,1582.2037353515625,1895.4371337890625,0.0,2881.6181640625,0.917300820350647,1.0,0.0,3.0,1.0,0.0
17829420,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9979988932609558,0.3343045711517334,0.2999320924282074,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9061644077301024,0.2510631382465362,0.2376177608966827,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9861143231391908,0.3186345398426056,0.2227452546358108,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8946594595909119,0.2418054938316345,0.2289956212043762,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7698389887809753,0.1530709564685821,0.6893514394760132,284.9028015136719,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3539733886719,284.890380859375,1.0,0.3693586587905884,1.0,1.0,0.0,1.0,-2.014877796173096,2.0148744583129883,3.269346507295268e-06,1.553985595703125,0.8528327941894531,0.8528327941894531,0.0,54.108375549316406,44.0,50348.71484375,0.0,652.3697509765625,1.0,280.35919189453125,283.7986145019531,296.5425720214844,299.8260192871094,293.1499938964844,293.1499938964844,280.6499938964844,36095.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524208068847656,1.0,0.0,0.0,3.505652666091919,3.5056753158569336,8.200324828067096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.390625,0.0,1379.114990234375,1895.4371337890625,0.0,2957.949462890625,0.8697651028633118,1.0,0.0,3.0,1.0,0.0
17829480,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9979988932609558,0.3343045711517334,0.2999320924282074,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9061644077301024,0.2510631382465362,0.2376177608966827,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9861143231391908,0.3186345398426056,0.2227452546358108,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8946594595909119,0.2418054938316345,0.2289956212043762,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7698389887809753,0.1530709564685821,0.6893514394760132,284.9028015136719,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3539733886719,284.890380859375,1.0,0.3693586587905884,1.0,1.0,0.0,1.0,-2.014877796173096,2.0148744583129883,3.269346507295268e-06,1.553985595703125,0.8528327941894531,0.8528327941894531,0.0,54.108375549316406,44.0,50348.71484375,0.0,652.3697509765625,1.0,280.35919189453125,283.7986145019531,296.5425720214844,299.8260192871094,293.1499938964844,293.1499938964844,280.6499938964844,36095.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524208068847656,1.0,0.0,0.0,3.505652666091919,3.5056753158569336,8.200324828067096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.390625,0.0,1379.114990234375,1895.4371337890625,0.0,2957.949462890625,0.8697651028633118,1.0,0.0,3.0,1.0,0.0
17829540,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9990000128746032,0.3429839015007019,0.2798585295677185,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9385108947753906,0.2548512518405914,0.2409600019454956,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9990000128746032,0.3222006559371948,0.2176677733659744,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9246400594711304,0.2451071739196777,0.2318920046091079,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.7950679659843445,0.1559102237224578,0.7010549902915955,284.96826171875,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.3888244628906,284.9762268066406,1.0,0.3661881983280182,1.0,1.0,0.0,1.0,-2.0153791904449463,2.015375852584839,3.270181878178846e-06,1.5538653135299685,0.9037453532218932,0.9037453532218932,0.0,50.19950866699219,47.0,49753.39453125,0.0,636.4445190429688,1.0,280.6417236328125,283.9003601074219,296.50762939453125,299.6884765625,293.1499938964844,293.1499938964844,280.95001220703125,35825.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441751003265381,1.0,0.0,0.0,3.6390106678009033,3.6390345096588135,8.836086635710672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.169921875,0.0,1519.6756591796875,1895.4371337890625,0.0,2880.747314453125,0.9038635492324828,1.0,0.0,3.0,1.0,0.0
17829600,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9990000128746032,0.3429839015007019,0.2798585295677185,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9385108947753906,0.2548512518405914,0.2409600019454956,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9990000128746032,0.3222006559371948,0.2176677733659744,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9246400594711304,0.2451071739196777,0.2318920046091079,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.7950679659843445,0.1559102237224578,0.7010549902915955,284.96826171875,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.3888244628906,284.9762268066406,1.0,0.3661881983280182,1.0,1.0,0.0,1.0,-2.0153791904449463,2.015375852584839,3.270181878178846e-06,1.5538653135299685,0.9037453532218932,0.9037453532218932,0.0,50.19950866699219,47.0,49753.39453125,0.0,636.4445190429688,1.0,280.6417236328125,283.9003601074219,296.50762939453125,299.6884765625,293.1499938964844,293.1499938964844,280.95001220703125,35825.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441751003265381,1.0,0.0,0.0,3.6390106678009033,3.6390345096588135,8.836086635710672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.169921875,0.0,1519.6756591796875,1895.4371337890625,0.0,2880.747314453125,0.9038635492324828,1.0,0.0,3.0,1.0,0.0
17829660,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9990000128746032,0.353790670633316,0.2808466255664825,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9435024261474608,0.2595397233963012,0.2451973706483841,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9990000128746032,0.3291834592819214,0.2184361964464187,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9290592670440674,0.2491443455219268,0.2355753779411316,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7993592023849487,0.1589727997779846,0.7146507501602173,285.0465393066406,284.95001220703125,296.6822509765625,293.5426025390625,296.68115234375,297.4468688964844,285.0420227050781,1.0,0.364428848028183,1.0,1.0,0.0,1.0,-2.000509738922119,2.000506401062012,3.219612381144543e-06,1.5402545928955078,1.0,1.0,0.0,49.91166305541992,65.0,49509.54296875,0.0,637.3638916015625,1.0,280.9433898925781,283.95574951171875,296.52410888671875,299.6784973144531,293.1499938964844,293.1499938964844,280.6499938964844,35412.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374795317649841,1.0,0.0,0.0,3.936768770217896,3.936795473098755,1.0341251481804647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.11962890625,0.0,1871.492431640625,1895.4371337890625,0.0,2818.175537109375,0.9731560349464417,1.0,0.0,3.0,1.0,0.0
17829720,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9990000128746032,0.353790670633316,0.2808466255664825,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9435024261474608,0.2595397233963012,0.2451973706483841,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9990000128746032,0.3291834592819214,0.2184361964464187,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9290592670440674,0.2491443455219268,0.2355753779411316,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7993592023849487,0.1589727997779846,0.7146507501602173,285.0465393066406,284.95001220703125,296.6822509765625,293.5426025390625,296.68115234375,297.4468688964844,285.0420227050781,1.0,0.364428848028183,1.0,1.0,0.0,1.0,-2.000509738922119,2.000506401062012,3.219612381144543e-06,1.5402545928955078,1.0,1.0,0.0,49.91166305541992,65.0,49509.54296875,0.0,637.3638916015625,1.0,280.9433898925781,283.95574951171875,296.52410888671875,299.6784973144531,293.1499938964844,293.1499938964844,280.6499938964844,35412.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374795317649841,1.0,0.0,0.0,3.936768770217896,3.936795473098755,1.0341251481804647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.11962890625,0.0,1871.492431640625,1895.4371337890625,0.0,2818.175537109375,0.9731560349464417,1.0,0.0,3.0,1.0,0.0
17829780,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.3633037507534027,0.2766969501972198,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.953704595565796,0.2629854679107666,0.2486879825592041,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.3345722556114197,0.2152087390422821,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9390171766281128,0.2521299123764038,0.2385727912187576,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8085376024246216,0.1619797945022583,0.728087306022644,284.95684814453125,284.95001220703125,296.7215881347656,293.5563049316406,296.7204895019531,297.4807434082031,284.9561767578125,1.0,0.3718993365764618,1.0,1.0,0.0,1.0,-2.049232482910156,2.049229145050049,3.380666612429195e-06,1.5807913541793823,0.952250838279724,0.952250838279724,0.0,50.58627700805664,85.0,51127.765625,0.0,667.5586547851562,1.0,280.6562805175781,283.8460693359375,296.59930419921875,299.9057922363281,293.1499938964844,293.1499938964844,280.3500061035156,35990.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508727550506592,1.0,0.0,0.0,3.8356032371521,3.8356292247772217,9.81659013632452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.1015625,0.0,1749.5596923828125,1895.4371337890625,0.0,2943.445556640625,0.94831645488739,1.0,0.0,3.0,1.0,0.0
17829840,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.3633037507534027,0.2766969501972198,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.953704595565796,0.2629854679107666,0.2486879825592041,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.3345722556114197,0.2152087390422821,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9390171766281128,0.2521299123764038,0.2385727912187576,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8085376024246216,0.1619797945022583,0.728087306022644,284.95684814453125,284.95001220703125,296.7215881347656,293.5563049316406,296.7204895019531,297.4807434082031,284.9561767578125,1.0,0.3718993365764618,1.0,1.0,0.0,1.0,-2.049232482910156,2.049229145050049,3.380666612429195e-06,1.5807913541793823,0.952250838279724,0.952250838279724,0.0,50.58627700805664,85.0,51127.765625,0.0,667.5586547851562,1.0,280.6562805175781,283.8460693359375,296.59930419921875,299.9057922363281,293.1499938964844,293.1499938964844,280.3500061035156,35990.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508727550506592,1.0,0.0,0.0,3.8356032371521,3.8356292247772217,9.81659013632452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.1015625,0.0,1749.5596923828125,1895.4371337890625,0.0,2943.445556640625,0.94831645488739,1.0,0.0,3.0,1.0,0.0
17829900,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9990000128746032,0.3662281334400177,0.2852285802364349,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.945465087890625,0.2647183835506439,0.2503996193408966,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9990000128746032,0.3359445631504059,0.2218444496393203,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9302604794502258,0.2536022067070007,0.2400463074445724,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8028047680854797,0.1634189933538437,0.7349705100059509,284.8659973144531,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.48211669921875,284.8760070800781,1.0,0.3782776892185211,1.0,1.0,0.0,1.0,-2.079526901245117,2.0795233249664307,3.480343366391025e-06,1.604320764541626,0.8776122331619263,0.8776122331619263,0.0,52.81587219238281,85.0,51839.1484375,0.0,700.1979370117188,1.0,280.39715576171875,283.7596740722656,296.63385009765625,300.0680847167969,293.1499938964844,293.1499938964844,280.3500061035156,37067.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595522046089172,1.0,0.0,0.0,3.666874647140503,3.6668992042541504,8.971920806288836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.853515625,0.0,1560.046142578125,1895.4371337890625,0.0,3024.804931640625,0.9020461440086364,1.0,0.0,3.0,1.0,0.0
17829960,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9990000128746032,0.3680223822593689,0.2970553338527679,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.93336021900177,0.2665882706642151,0.2521480023860931,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9990000128746032,0.3362649083137512,0.2310430407524109,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9179077744483948,0.2551932036876678,0.2415417581796646,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7942094802856445,0.1648953408002853,0.7417951226234436,284.93707275390625,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.47271728515625,284.9332275390625,1.0,0.3862490057945251,1.0,1.0,0.0,1.0,-2.1168603897094727,2.116856813430786,3.605379788496066e-06,1.63334059715271,0.9138535261154176,0.9138535261154176,0.0,55.87399291992188,105.0,53059.51171875,0.0,742.759765625,1.0,280.3575439453125,283.787109375,296.61431884765625,300.0387878417969,293.1499938964844,293.1499938964844,280.04998779296875,35887.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625611066818237,1.0,0.0,0.0,3.704985857009888,3.705010414123535,9.159386991086648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.009765625,0.0,1594.3538818359375,1895.4371337890625,0.0,3053.02685546875,0.9186193346977234,1.0,0.0,3.0,1.0,0.0
17830020,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.3681924343109131,0.3157946765422821,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9142667651176452,0.2685056924819946,0.2541208565235138,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.989202916622162,0.3355269134044647,0.2352131158113479,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8999882340431213,0.2568133771419525,0.2432376146316528,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7804065346717834,0.1663703918457031,0.7492405772209167,284.88385009765625,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.45294189453125,284.9001770019531,1.0,0.3958523869514465,1.0,1.0,0.0,1.0,-2.1577608585357666,2.157757043838501,3.745337608052069e-06,1.665277123451233,0.859395444393158,0.859395444393158,0.0,60.42205810546875,105.0,53774.4921875,0.0,795.3858642578125,1.0,280.0975646972656,283.7477111816406,296.64483642578125,300.18865966796875,293.1499938964844,293.1499938964844,280.04998779296875,36909.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709826469421387,1.0,0.0,0.0,3.504638910293579,3.504661798477173,8.195583518499916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.396484375,0.0,1383.9168701171875,1895.4371337890625,0.0,3132.0283203125,0.8703349232673645,1.0,0.0,3.0,1.0,0.0
17830080,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9904709458351136,0.3666990101337433,0.3309096693992615,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8895618915557861,0.270373672246933,0.2560445666313171,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9636083245277404,0.3354544639587402,0.2350925207138061,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8761599659919739,0.2583962380886078,0.2448983341455459,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7607900500297546,0.1677371561527252,0.7563698291778564,284.9190673828125,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4278259277344,284.9154052734375,1.0,0.4053101241588592,1.0,1.0,0.0,1.0,-2.18829607963562,2.1882922649383545,3.853033831546782e-06,1.6899189949035645,0.8745613098144531,0.8745613098144531,0.0,66.81681823730469,123.0,54978.6484375,0.0,847.2201538085938,1.0,280.05865478515625,283.72955322265625,296.63140869140625,300.18756103515625,293.1499938964844,293.1499938964844,280.3500061035156,36053.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742890954017639,1.0,0.0,0.0,3.580456256866455,3.580479621887207,8.554015380468627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.16552734375,0.0,1457.5546875,1895.4371337890625,0.0,3163.040283203125,0.8872703909873962,1.0,0.0,3.0,1.0,0.0
17830140,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9265274405479432,0.3676779270172119,0.3311134278774261,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8383947610855103,0.2744534015655517,0.2605051398277282,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8975147008895874,0.3368748128414154,0.2362435758113861,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8264539837837219,0.2618619203567505,0.2487863451242447,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7197860479354858,0.1705929189920425,0.7722867727279663,285.000244140625,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.4066772460937,285.0064697265625,1.0,0.4240410923957824,1.0,1.0,0.0,1.0,-2.2194106578826904,2.2194066047668457,3.96223822463071e-06,1.7137210369110107,0.9538716673851012,0.9538716673851012,0.0,84.58465576171875,126.0,55349.12890625,0.0,943.7175903320312,1.0,280.3426513671875,283.8158264160156,296.6074523925781,300.1238098144531,293.1499938964844,293.1499938964844,280.04998779296875,35597.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722314238548279,1.0,0.0,0.0,3.8044638633728014,3.804489374160767,9.65784465734032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.650390625,0.0,1708.76416015625,1895.4371337890625,0.0,3143.74169921875,0.9426804184913636,1.0,0.0,3.0,1.0,0.0
17830200,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9265274405479432,0.3676779270172119,0.3311134278774261,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8383947610855103,0.2744534015655517,0.2605051398277282,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8975147008895874,0.3368748128414154,0.2362435758113861,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8264539837837219,0.2618619203567505,0.2487863451242447,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7197860479354858,0.1705929189920425,0.7722867727279663,285.000244140625,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.4066772460937,285.0064697265625,1.0,0.4240410923957824,1.0,1.0,0.0,1.0,-2.2194106578826904,2.2194066047668457,3.96223822463071e-06,1.7137210369110107,0.9538716673851012,0.9538716673851012,0.0,84.58465576171875,126.0,55349.12890625,0.0,943.7175903320312,1.0,280.3426513671875,283.8158264160156,296.6074523925781,300.1238098144531,293.1499938964844,293.1499938964844,280.04998779296875,35597.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722314238548279,1.0,0.0,0.0,3.8044638633728014,3.804489374160767,9.65784465734032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.650390625,0.0,1708.76416015625,1895.4371337890625,0.0,3143.74169921875,0.9426804184913636,1.0,0.0,3.0,1.0,0.0
17830260,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8954414129257202,0.3709895610809326,0.334187388420105,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8160090446472168,0.2782613337039947,0.2646039724349975,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8687213659286499,0.338678240776062,0.2377886474132537,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8032763600349426,0.2650525867938995,0.2523072957992553,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6995701193809509,0.1732671558856964,0.7866258025169373,284.9443054199219,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.40283203125,284.93609619140625,1.0,0.4378403425216675,1.0,1.0,0.0,1.0,-2.2513368129730225,2.2513327598571777,4.076785899087554e-06,1.7386077642440796,0.9132879972457886,0.9132879972457886,0.0,97.31048583984376,129.0,56830.4296875,0.0,1024.48486328125,1.0,280.0572204589844,283.7116394042969,296.65594482421875,300.3241271972656,293.1499938964844,293.1499938964844,279.75,35908.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845592141151428,1.0,0.0,0.0,3.725788116455078,3.7258129119873047,9.262529374609584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.4970703125,0.0,1618.432861328125,1895.4371337890625,0.0,3259.291259765625,0.922042727470398,1.0,0.0,3.0,1.0,0.0
17830320,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8954414129257202,0.3709895610809326,0.334187388420105,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8160090446472168,0.2782613337039947,0.2646039724349975,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8687213659286499,0.338678240776062,0.2377886474132537,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8032763600349426,0.2650525867938995,0.2523072957992553,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6995701193809509,0.1732671558856964,0.7866258025169373,284.9443054199219,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.40283203125,284.93609619140625,1.0,0.4378403425216675,1.0,1.0,0.0,1.0,-2.2513368129730225,2.2513327598571777,4.076785899087554e-06,1.7386077642440796,0.9132879972457886,0.9132879972457886,0.0,97.31048583984376,129.0,56830.4296875,0.0,1024.48486328125,1.0,280.0572204589844,283.7116394042969,296.65594482421875,300.3241271972656,293.1499938964844,293.1499938964844,279.75,35908.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845592141151428,1.0,0.0,0.0,3.725788116455078,3.7258129119873047,9.262529374609584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.4970703125,0.0,1618.432861328125,1895.4371337890625,0.0,3259.291259765625,0.922042727470398,1.0,0.0,3.0,1.0,0.0
17830380,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8803724646568298,0.3749445378780365,0.3379295468330383,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8036758303642273,0.2820475995540619,0.2684895992279053,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8534018397331238,0.340721845626831,0.2394109517335891,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7902255058288574,0.2682012915611267,0.2555982768535614,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6887573003768921,0.1759261786937713,0.8000526428222656,284.9023132324219,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4032287597656,284.9038391113281,1.0,0.4487172663211822,1.0,1.0,0.0,1.0,-2.282529354095459,2.282525062561035,4.190305389784044e-06,1.7628812789916992,0.8559818863868713,0.8559818863868713,0.0,106.47002410888672,132.0,57574.7890625,0.0,1092.7701416015625,1.0,279.7587280273437,283.6622314453125,296.6602783203125,300.4006652832031,293.1499938964844,293.1499938964844,280.04998779296875,36374.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931801915168762,1.0,0.0,0.0,3.515775918960572,3.515798568725586,8.247753271461988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.93701171875,0.0,1391.602294921875,1895.4371337890625,0.0,3339.93505859375,0.8712624907493591,1.0,0.0,3.0,1.0,0.0
17830440,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8803724646568298,0.3749445378780365,0.3379295468330383,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8036758303642273,0.2820475995540619,0.2684895992279053,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8534018397331238,0.340721845626831,0.2394109517335891,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7902255058288574,0.2682012915611267,0.2555982768535614,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6887573003768921,0.1759261786937713,0.8000526428222656,284.9023132324219,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4032287597656,284.9038391113281,1.0,0.4487172663211822,1.0,1.0,0.0,1.0,-2.282529354095459,2.282525062561035,4.190305389784044e-06,1.7628812789916992,0.8559818863868713,0.8559818863868713,0.0,106.47002410888672,132.0,57574.7890625,0.0,1092.7701416015625,1.0,279.7587280273437,283.6622314453125,296.6602783203125,300.4006652832031,293.1499938964844,293.1499938964844,280.04998779296875,36374.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931801915168762,1.0,0.0,0.0,3.515775918960572,3.515798568725586,8.247753271461988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.93701171875,0.0,1391.602294921875,1895.4371337890625,0.0,3339.93505859375,0.8712624907493591,1.0,0.0,3.0,1.0,0.0
17830500,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8760141730308533,0.3774360120296478,0.3400534689426422,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7999995350837708,0.2841933369636535,0.2705098688602447,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8487334251403809,0.3421195447444916,0.2403448522090912,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7863851189613342,0.2700105607509613,0.2573091983795166,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6857463717460632,0.1774264872074127,0.8069520592689514,285.0169982910156,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4073181152344,285.0048828125,1.0,0.4534420371055603,1.0,1.0,0.0,1.0,-2.298969268798828,2.2989649772644043,4.25072857979103e-06,1.7756338119506836,0.9400812983512878,0.9400812983512878,0.0,110.03453063964844,132.0,58114.16015625,0.0,1124.5142822265625,1.0,279.9994201660156,283.7489929199219,296.6157531738281,300.2458190917969,293.1499938964844,293.1499938964844,280.04998779296875,34887.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880513906478882,1.0,0.0,0.0,3.7192063331604,3.719230890274048,9.22983247164666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.05078125,0.0,1603.0552978515625,1895.4371337890625,0.0,3291.979248046875,0.9261762499809264,1.0,0.0,3.0,1.0,0.0
17830560,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8732302188873291,0.3798684775829315,0.3423829674720764,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7977118492126465,0.2863467335700989,0.2726538777351379,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8455270528793335,0.3435109853744507,0.2414081245660781,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7839199900627136,0.2718256711959839,0.2591350972652435,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6839826107025146,0.1789509505033493,0.8142578601837158,284.99688720703125,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4111633300781,285.00250244140625,1.0,0.4578723013401031,1.0,1.0,0.0,1.0,-2.316589832305908,2.3165855407714844,4.316052127251169e-06,1.7893327474594116,0.9395815134048462,0.9395815134048462,0.0,113.04931640625,120.0,58200.00390625,0.0,1155.816650390625,1.0,280.0424499511719,283.7520751953125,296.6402893066406,300.3299865722656,293.1499938964844,293.1499938964844,279.75,35601.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883940577507019,1.0,0.0,0.0,3.747594833374024,3.74761962890625,9.371271971758688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.2470703125,0.0,1641.4237060546875,1895.4371337890625,0.0,3295.185546875,0.9300184845924376,1.0,0.0,3.0,1.0,0.0
17830620,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8789101839065552,0.3843105435371399,0.3463644385337829,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8036478161811829,0.2904625236988067,0.2765113413333893,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8495233058929443,0.3460019528865814,0.2431380897760391,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7892909049987793,0.2752597332000732,0.2623550593852997,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6897227168083191,0.1818942576646804,0.8272850513458252,284.9335632324219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4146423339844,284.924560546875,1.0,0.461109459400177,1.0,1.0,0.0,1.0,-2.3476057052612305,2.347601413726806,4.432366040418856e-06,1.8134765625,0.8936432600021362,0.8936432600021362,0.0,112.84234619140624,108.0,59650.9375,0.0,1189.9039306640625,1.0,279.757568359375,283.6394958496094,296.69537353515625,300.5433349609375,293.1499938964844,293.1499938964844,279.45001220703125,35981.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991805911064148,1.0,0.0,0.0,3.677865266799927,3.677889585494995,9.025783356264584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.4794921875,0.0,1564.251953125,1895.4371337890625,0.0,3395.94482421875,0.9089593887329102,1.0,0.0,3.0,1.0,0.0
17830680,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8789101839065552,0.3843105435371399,0.3463644385337829,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8036478161811829,0.2904625236988067,0.2765113413333893,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8495233058929443,0.3460019528865814,0.2431380897760391,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7892909049987793,0.2752597332000732,0.2623550593852997,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6897227168083191,0.1818942576646804,0.8272850513458252,284.9335632324219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4146423339844,284.924560546875,1.0,0.461109459400177,1.0,1.0,0.0,1.0,-2.3476057052612305,2.347601413726806,4.432366040418856e-06,1.8134765625,0.8936432600021362,0.8936432600021362,0.0,112.84234619140624,108.0,59650.9375,0.0,1189.9039306640625,1.0,279.757568359375,283.6394958496094,296.69537353515625,300.5433349609375,293.1499938964844,293.1499938964844,279.45001220703125,35981.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991805911064148,1.0,0.0,0.0,3.677865266799927,3.677889585494995,9.025783356264584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.4794921875,0.0,1564.251953125,1895.4371337890625,0.0,3395.94482421875,0.9089593887329102,1.0,0.0,3.0,1.0,0.0
17830740,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8940480947494507,0.3887782692909241,0.3501159250736236,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8175804018974304,0.2946116626262665,0.2801714241504669,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.862246036529541,0.348502516746521,0.2446949034929275,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8030945062637329,0.2787045240402221,0.2653586268424988,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7030231952667236,0.1848721206188202,0.8394631147384644,284.9134521484375,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4177551269531,284.91363525390625,1.0,0.4609645009040832,1.0,1.0,0.0,1.0,-2.376617670059204,2.376613140106201,4.54254313808633e-06,1.8360108137130733,0.8528346419334412,0.8528346419334412,0.0,108.00128173828124,96.0,60384.109375,0.0,1203.6544189453125,1.0,279.4589233398437,283.609375,296.70263671875,300.61480712890625,293.1499938964844,293.1499938964844,279.75,36262.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906763792037964,1.0,0.0,0.0,3.4732282161712646,3.4732506275177,8.049333928283886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.7958984375,0.0,1347.12109375,1895.4371337890625,0.0,3466.54638671875,0.8634519577026367,1.0,0.0,3.0,1.0,0.0
17830800,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8940480947494507,0.3887782692909241,0.3501159250736236,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8175804018974304,0.2946116626262665,0.2801714241504669,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.862246036529541,0.348502516746521,0.2446949034929275,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8030945062637329,0.2787045240402221,0.2653586268424988,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7030231952667236,0.1848721206188202,0.8394631147384644,284.9134521484375,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4177551269531,284.91363525390625,1.0,0.4609645009040832,1.0,1.0,0.0,1.0,-2.376617670059204,2.376613140106201,4.54254313808633e-06,1.8360108137130733,0.8528346419334412,0.8528346419334412,0.0,108.00128173828124,96.0,60384.109375,0.0,1203.6544189453125,1.0,279.4589233398437,283.609375,296.70263671875,300.61480712890625,293.1499938964844,293.1499938964844,279.75,36262.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906763792037964,1.0,0.0,0.0,3.4732282161712646,3.4732506275177,8.049333928283886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.7958984375,0.0,1347.12109375,1895.4371337890625,0.0,3466.54638671875,0.8634519577026367,1.0,0.0,3.0,1.0,0.0
17830860,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9193719029426576,0.393725037574768,0.354184478521347,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8380736112594604,0.2989473044872284,0.283927857875824,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8836930394172668,0.3513101041316986,0.2463901937007904,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.823543131351471,0.2822957336902618,0.2684232890605926,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7221341729164124,0.187881052494049,0.8515338897705078,285.0019226074219,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.42401123046875,285.0045471191406,1.0,0.4588310420513153,1.0,1.0,0.0,1.0,-2.4062390327453613,2.40623426437378,4.6564769036194775e-06,1.8590110540390008,0.930219829082489,0.930219829082489,0.0,100.20947265625,84.0,60985.68359375,0.0,1206.2265625,1.0,279.7417297363281,283.6934814453125,296.6868896484375,300.5467834472656,293.1499938964844,293.1499938964844,279.45001220703125,35485.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019654989242554,1.0,0.0,0.0,3.6930184364318848,3.693042993545532,9.100311899601364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.3828125,0.0,1577.6590576171875,1895.4371337890625,0.0,3421.89892578125,0.9200721979141236,1.0,0.0,3.0,1.0,0.0
17830920,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9193719029426576,0.393725037574768,0.354184478521347,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8380736112594604,0.2989473044872284,0.283927857875824,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8836930394172668,0.3513101041316986,0.2463901937007904,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.823543131351471,0.2822957336902618,0.2684232890605926,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7221341729164124,0.187881052494049,0.8515338897705078,285.0019226074219,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.42401123046875,285.0045471191406,1.0,0.4588310420513153,1.0,1.0,0.0,1.0,-2.4062390327453613,2.40623426437378,4.6564769036194775e-06,1.8590110540390008,0.930219829082489,0.930219829082489,0.0,100.20947265625,84.0,60985.68359375,0.0,1206.2265625,1.0,279.7417297363281,283.6934814453125,296.6868896484375,300.5467834472656,293.1499938964844,293.1499938964844,279.45001220703125,35485.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019654989242554,1.0,0.0,0.0,3.6930184364318848,3.693042993545532,9.100311899601364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.3828125,0.0,1577.6590576171875,1895.4371337890625,0.0,3421.89892578125,0.9200721979141236,1.0,0.0,3.0,1.0,0.0
17830980,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9531956315040588,0.3977634310722351,0.3575932681560516,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8645368814468384,0.3026307821273803,0.2871535122394562,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9118653535842896,0.3533611297607422,0.2476495802402496,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8482768535614014,0.2852242887020111,0.2709429860115051,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7439945936203003,0.1902774572372436,0.8611027002334595,284.9139099121094,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4218139648437,284.9122009277344,1.0,0.4552310705184936,1.0,1.0,0.0,1.0,-2.43025016784668,2.4302453994750977,4.749966592498822e-06,1.8776859045028689,0.8659787774085999,0.8659787774085999,0.0,91.31665802001952,72.0,61996.5390625,0.0,1197.593017578125,1.0,279.4578552246094,283.57373046875,296.7422790527344,300.75445556640625,293.1499938964844,293.1499938964844,279.75,36310.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116907119750975,1.0,0.0,0.0,3.5911874771118164,3.5912110805511475,8.60536829350167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.005859375,0.0,1471.000244140625,1895.4371337890625,0.0,3512.28759765625,0.8861216306686401,1.0,0.0,3.0,1.0,0.0
17831040,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9531956315040588,0.3977634310722351,0.3575932681560516,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8645368814468384,0.3026307821273803,0.2871535122394562,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9118653535842896,0.3533611297607422,0.2476495802402496,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8482768535614014,0.2852242887020111,0.2709429860115051,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7439945936203003,0.1902774572372436,0.8611027002334595,284.9139099121094,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4218139648437,284.9122009277344,1.0,0.4552310705184936,1.0,1.0,0.0,1.0,-2.43025016784668,2.4302453994750977,4.749966592498822e-06,1.8776859045028689,0.8659787774085999,0.8659787774085999,0.0,91.31665802001952,72.0,61996.5390625,0.0,1197.593017578125,1.0,279.4578552246094,283.57373046875,296.7422790527344,300.75445556640625,293.1499938964844,293.1499938964844,279.75,36310.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116907119750975,1.0,0.0,0.0,3.5911874771118164,3.5912110805511475,8.60536829350167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.005859375,0.0,1471.000244140625,1895.4371337890625,0.0,3512.28759765625,0.8861216306686401,1.0,0.0,3.0,1.0,0.0
17831100,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9720973372459412,0.4000872671604156,0.3592821359634399,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8815997838973999,0.3045696318149566,0.2886832058429718,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9314207434654236,0.3545470535755157,0.2482281923294067,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8642053604125977,0.2867601215839386,0.2721053063869476,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.757863461971283,0.1914730668067932,0.8652915358543396,285.0272216796875,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4227600097656,285.01220703125,1.0,0.4530209600925445,1.0,1.0,0.0,1.0,-2.441239356994629,2.441234350204468,4.792978415935068e-06,1.8861817121505733,0.9540695548057556,0.9540695548057556,0.0,86.4531021118164,72.0,62428.19921875,0.0,1190.2591552734375,1.0,279.70074462890625,283.6641845703125,296.704833984375,300.6032409667969,293.1499938964844,293.1499938964844,279.75,34899.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074168801307678,1.0,0.0,0.0,3.780675172805786,3.780700206756592,9.537443474982863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.484375,0.0,1674.9365234375,1895.4371337890625,0.0,3472.615966796875,0.9392219185829164,1.0,0.0,3.0,1.0,0.0
17831160,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9915248155593872,0.4022932648658752,0.3611339330673218,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9025318622589112,0.3064504861831665,0.2902843058109283,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9547411799430848,0.3556502163410187,0.2488830387592315,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8840795159339905,0.2882308661937713,0.2733230888843536,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7751975655555725,0.1926095783710479,0.8695441484451294,285.0090026855469,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.42303466796875,285.0119323730469,1.0,0.4506571888923645,1.0,1.0,0.0,1.0,-2.4527478218078613,2.45274305343628,4.838296717935009e-06,1.8951101303100584,0.957089364528656,0.957089364528656,0.0,81.27476501464844,75.0,62419.22265625,0.0,1182.1351318359375,1.0,279.7425842285156,283.67095947265625,296.7291564941406,300.68408203125,293.1499938964844,293.1499938964844,279.45001220703125,35557.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908010184764862,1.0,0.0,0.0,3.80035400390625,3.800379514694214,9.636989943828669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.134765625,0.0,1703.5194091796875,1895.4371337890625,0.0,3478.128173828125,0.9426661729812622,1.0,0.0,3.0,1.0,0.0
