time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.997863471508026,0.4047830104827881,0.3633113503456116,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9110319018363952,0.3084465265274048,0.292245477437973,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.962336003780365,0.356638640165329,0.2496582567691803,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.891636848449707,0.289733350276947,0.2748198807239532,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7819783687591553,0.1937586069107055,0.8749544024467468,284.92828369140625,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4205322265625,284.942626953125,1.0,0.4495256245136261,1.0,1.0,0.0,1.0,-2.4517157077789307,2.4517109394073486,4.840967903874116e-06,1.8978497982025144,0.9004768133163452,0.9004768133163452,0.0,79.8144760131836,75.0,62701.39453125,0.0,1182.12353515625,1.0,279.4814147949219,283.5932312011719,296.7860717773437,300.882080078125,293.1499938964844,293.1499938964844,279.45001220703125,36654.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160125851631165,1.0,0.0,0.0,3.6391992568969727,3.639223337173462,8.837001814754331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.083984375,0.0,1526.068603515625,1895.4371337890625,0.0,3552.315673828125,0.9033814668655396,1.0,0.0,3.0,1.0,0.0
17831280,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9990000128746032,0.4084071218967438,0.3546421825885772,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9240190982818604,0.309775561094284,0.293351262807846,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9734519720077516,0.3574098348617553,0.2500537037849426,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9027555584907532,0.2907222807407379,0.2756110727787018,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7917544841766357,0.1944999545812606,0.8776472806930542,284.919677734375,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4305114746094,284.9280700683594,1.0,0.4494123160839081,1.0,1.0,0.0,1.0,-2.4623899459838867,2.4623849391937256,4.876802904618671e-06,1.902783155441284,0.8897396922111511,0.8897396922111511,0.0,77.46293640136719,78.0,62981.92578125,0.0,1177.5323486328125,1.0,279.4572448730469,283.5701904296875,296.7764587402344,300.8500061035156,293.1499938964844,293.1499938964844,279.75,36408.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170113801956176,1.0,0.0,0.0,3.6464571952819824,3.646481275558472,8.872285661709611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.595703125,0.0,1532.287109375,1895.4371337890625,0.0,3561.55224609375,0.901232123374939,1.0,0.0,3.0,1.0,0.0
17831340,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.4156613945960998,0.3479620814323425,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9349276423454284,0.3133808076381683,0.296640396118164,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9807115197181702,0.3594046831130981,0.2513777315616607,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.911891758441925,0.2934431731700897,0.2780795097351074,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7996242046356201,0.1965043544769287,0.8862934112548828,285.00738525390625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4452514648437,285.00836181640625,1.0,0.4502272605895996,1.0,1.0,0.0,1.0,-2.473400831222534,2.473396062850952,4.9201230467588175e-06,1.9111058712005613,0.9782732725143432,0.9782732725143432,0.0,76.42356872558594,81.0,63355.19140625,0.0,1186.0455322265625,1.0,279.7431030273437,283.64520263671875,296.7651062011719,300.78302001953125,293.1499938964844,293.1499938964844,279.45001220703125,35573.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121512770652772,1.0,0.0,0.0,3.8833608627319336,3.8833870887756334,1.006256638902414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.986328125,0.0,1805.2247314453125,1895.4371337890625,0.0,3516.5576171875,0.960660994052887,1.0,0.0,3.0,1.0,0.0
17831400,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.4156613945960998,0.3479620814323425,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9349276423454284,0.3133808076381683,0.296640396118164,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9807115197181702,0.3594046831130981,0.2513777315616607,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.911891758441925,0.2934431731700897,0.2780795097351074,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7996242046356201,0.1965043544769287,0.8862934112548828,285.00738525390625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4452514648437,285.00836181640625,1.0,0.4502272605895996,1.0,1.0,0.0,1.0,-2.473400831222534,2.473396062850952,4.9201230467588175e-06,1.9111058712005613,0.9782732725143432,0.9782732725143432,0.0,76.42356872558594,81.0,63355.19140625,0.0,1186.0455322265625,1.0,279.7431030273437,283.64520263671875,296.7651062011719,300.78302001953125,293.1499938964844,293.1499938964844,279.45001220703125,35573.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121512770652772,1.0,0.0,0.0,3.8833608627319336,3.8833870887756334,1.006256638902414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.986328125,0.0,1805.2247314453125,1895.4371337890625,0.0,3516.5576171875,0.960660994052887,1.0,0.0,3.0,1.0,0.0
17831460,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.4226247668266296,0.3462796807289123,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9403740763664246,0.3165426254272461,0.2996963560581207,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.98332279920578,0.3608511984348297,0.2524544894695282,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9163221716880798,0.2957126200199127,0.2803003787994385,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.803349494934082,0.1981693506240844,0.8940551280975342,284.92724609375,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4555969238281,284.92431640625,1.0,0.452436625957489,1.0,1.0,0.0,1.0,-2.4883358478546143,2.488330841064453,4.979520326742204e-06,1.92256247997284,0.91804438829422,0.91804438829422,0.0,76.56431579589844,84.0,64328.12890625,0.0,1204.3623046875,1.0,279.4566650390625,283.5362854003906,296.81768798828125,300.9682312011719,293.1499938964844,293.1499938964844,279.1499938964844,36136.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205176830291748,1.0,0.0,0.0,3.768662929534912,3.768688201904297,9.476934792473912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.8525390625,0.0,1670.2923583984375,1895.4371337890625,0.0,3593.93505859375,0.929879367351532,1.0,0.0,3.0,1.0,0.0
17831520,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.4226247668266296,0.3462796807289123,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9403740763664246,0.3165426254272461,0.2996963560581207,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.98332279920578,0.3608511984348297,0.2524544894695282,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9163221716880798,0.2957126200199127,0.2803003787994385,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.803349494934082,0.1981693506240844,0.8940551280975342,284.92724609375,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4555969238281,284.92431640625,1.0,0.452436625957489,1.0,1.0,0.0,1.0,-2.4883358478546143,2.488330841064453,4.979520326742204e-06,1.92256247997284,0.91804438829422,0.91804438829422,0.0,76.56431579589844,84.0,64328.12890625,0.0,1204.3623046875,1.0,279.4566650390625,283.5362854003906,296.81768798828125,300.9682312011719,293.1499938964844,293.1499938964844,279.1499938964844,36136.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205176830291748,1.0,0.0,0.0,3.768662929534912,3.768688201904297,9.476934792473912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.8525390625,0.0,1670.2923583984375,1895.4371337890625,0.0,3593.93505859375,0.929879367351532,1.0,0.0,3.0,1.0,0.0
17831580,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.4286441206932068,0.3482005596160888,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9418339133262634,0.3195887804031372,0.3025872409343719,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9828107357025146,0.3621885776519775,0.2533967792987823,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.916912317276001,0.2978335618972778,0.2823296785354614,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8039478659629822,0.1996701210737228,0.9009726047515868,284.9078369140625,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4588928222656,284.9058532714844,1.0,0.455615371465683,1.0,1.0,0.0,1.0,-2.505995988845825,2.505990743637085,5.05021353092161e-06,1.936103343963623,0.8738023638725281,0.8738023638725281,0.0,77.53923797607422,87.0,65046.0,0.0,1229.730224609375,1.0,279.15802001953125,283.4942932128906,296.8308410644531,301.03668212890625,293.1499938964844,293.1499938964844,279.45001220703125,36244.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255692958831788,1.0,0.0,0.0,3.5837111473083496,3.5837347507476807,8.569575697947585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.6767578125,0.0,1462.4603271484375,1895.4371337890625,0.0,3640.463623046875,0.8878553509712219,1.0,0.0,3.0,1.0,0.0
17831640,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.4286441206932068,0.3482005596160888,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9418339133262634,0.3195887804031372,0.3025872409343719,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9828107357025146,0.3621885776519775,0.2533967792987823,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.916912317276001,0.2978335618972778,0.2823296785354614,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8039478659629822,0.1996701210737228,0.9009726047515868,284.9078369140625,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4588928222656,284.9058532714844,1.0,0.455615371465683,1.0,1.0,0.0,1.0,-2.505995988845825,2.505990743637085,5.05021353092161e-06,1.936103343963623,0.8738023638725281,0.8738023638725281,0.0,77.53923797607422,87.0,65046.0,0.0,1229.730224609375,1.0,279.15802001953125,283.4942932128906,296.8308410644531,301.03668212890625,293.1499938964844,293.1499938964844,279.45001220703125,36244.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255692958831788,1.0,0.0,0.0,3.5837111473083496,3.5837347507476807,8.569575697947585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.6767578125,0.0,1462.4603271484375,1895.4371337890625,0.0,3640.463623046875,0.8878553509712219,1.0,0.0,3.0,1.0,0.0
17831700,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.4317018091678619,0.3497748672962188,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9420398473739624,0.3213251233100891,0.3041300773620605,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9821658134460448,0.3631404340267181,0.2539672553539276,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9166865944862366,0.29908287525177,0.2834239602088928,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8038128018379211,0.2005323022603988,0.9046019911766052,285.0058898925781,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.461669921875,284.9952697753906,1.0,0.457500159740448,1.0,1.0,0.0,1.0,-2.516099691390991,2.51609468460083,5.090864760859404e-06,1.943838596343994,0.9447304606437684,0.9447304606437684,0.0,78.19792938232422,87.0,65331.8984375,0.0,1244.824462890625,1.0,279.4005432128906,283.57794189453125,296.7988586425781,300.8829040527344,293.1499938964844,293.1499938964844,279.45001220703125,35058.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201679229736328,1.0,0.0,0.0,3.750304937362671,3.7503297328948975,9.384830832459556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.22265625,0.0,1640.4139404296875,1895.4371337890625,0.0,3590.708251953125,0.9324910640716552,1.0,0.0,3.0,1.0,0.0
17831760,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.9990000128746032,0.4344683587551117,0.352635771036148,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9410716891288756,0.3230091035366058,0.3057908117771148,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9805874228477478,0.3640157878398895,0.2546451091766357,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9153162240982056,0.3002788424491882,0.2846249938011169,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8027781248092651,0.2013541162014007,0.9085753560066224,284.9688720703125,284.95001220703125,297.4962463378906,293.8388977050781,297.4908142089844,297.4625549316406,284.9541931152344,1.0,0.4595416188240051,1.0,1.0,0.2000000029802322,1.0,-2.528533697128296,2.2020809650421143,0.3264528214931488,1.628379225730896,0.9292572736740112,0.9292572736740112,0.0,79.00479888916016,90.0,63521.7109375,0.0,1262.02734375,1.0,279.4425048828125,283.5076599121094,296.8258056640625,300.94775390625,293.1499938964844,293.1499938964844,279.1499938964844,35745.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196264743804932,1.0,0.0,0.0,3.764586925506592,3.7646119594573975,9.456446150579724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.4716796875,0.0,1662.4654541015625,1895.4371337890625,0.0,3585.7109375,0.9318462610244752,1.0,0.0,3.0,1.0,0.0
17831820,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.9990000128746032,0.437633216381073,0.3606622815132141,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.936093270778656,0.3255781829357147,0.3084598481655121,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.9748105406761168,0.3648240268230438,0.2554296851158142,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.909760594367981,0.3019210696220398,0.2864204943180084,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.7983488440513611,0.2024233788251876,0.9143769145011902,284.7926330566406,284.95001220703125,297.5602111816406,293.8612976074219,297.506591796875,297.447265625,284.8153991699219,1.0,0.4637021720409393,1.0,1.0,0.5861591696739197,1.0,-2.5514721870422363,1.344588041305542,1.206884264945984,0.7678776979446411,0.7483919858932495,0.7483919858932495,0.0,81.11608123779297,90.0,54356.56640625,0.0,1296.5782470703125,1.0,279.1607360839844,283.33612060546875,296.7842712402344,300.5322265625,293.1499938964844,293.1499938964844,279.1499938964844,38386.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908847153186798,1.0,0.0,0.0,3.0571110248565674,3.0571300983428955,6.236138574422512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.1923828125,0.0,983.12548828125,1895.4371337890625,0.0,3485.90185546875,0.7576097249984741,1.0,0.0,3.0,1.0,0.0
17831880,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.9990000128746032,0.4377253651618957,0.360948383808136,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.9359095096588136,0.3256682753562927,0.3085477352142334,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.9745939373970032,0.364851176738739,0.2554506659507751,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.9095605611801147,0.3019772469997406,0.2864768207073211,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.7981836795806885,0.2024578303098678,0.9145506024360656,284.8093566894531,284.95001220703125,297.5625305175781,293.86212158203125,297.5066223144531,297.446533203125,284.842041015625,1.0,0.4638560116291046,1.0,1.0,0.6000000238418579,1.0,-2.5522234439849854,1.3267875909805298,1.225435733795166,0.7499301433563232,0.7560901641845703,0.7560901641845703,0.0,81.1976089477539,93.0,53917.06640625,0.0,1297.8265380859375,1.0,279.15966796875,283.3655090332031,296.7791442871094,300.4941101074219,293.1499938964844,293.1499938964844,279.45001220703125,38352.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076991081237792,1.0,0.0,0.0,3.006032705307007,3.0060513019561768,6.029491714798496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.7060546875,0.0,942.294921875,1895.4371337890625,0.0,3475.23828125,0.7516879439353943,1.0,0.0,3.0,1.0,0.0
17831940,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.4413241147994995,0.3680273294448852,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9322897791862488,0.3289186358451843,0.3114689588546753,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.969750165939331,0.3664663136005401,0.2564293444156647,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9054282903671264,0.3041926622390747,0.2884441018104553,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7946459054946899,0.2038406878709793,0.9204952716827391,284.9033508300781,284.95001220703125,297.630126953125,293.8854675292969,297.5248107910156,297.4368896484375,284.8682861328125,1.0,0.4685137867927551,1.0,1.0,1.0,1.0,-2.574916124343872,1.1781975030899048,1.3967187404632568,0.5962450504302979,0.7951202988624573,0.7951202988624573,0.0,83.44307708740234,96.0,54001.84765625,0.0,1335.9180908203125,1.0,279.4369201660156,283.3670959472656,296.732666015625,300.163818359375,293.1499938964844,293.1499938964844,279.75,35514.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706541657447815,1.0,0.0,0.0,3.311686992645264,3.311707735061645,7.317991048694239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.70849609375,0.0,1185.04638671875,1895.4371337890625,0.0,3128.947021484375,0.8199747800827026,1.0,0.0,3.0,1.0,0.0
17832000,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.4413241147994995,0.3680273294448852,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9322897791862488,0.3289186358451843,0.3114689588546753,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.969750165939331,0.3664663136005401,0.2564293444156647,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9054282903671264,0.3041926622390747,0.2884441018104553,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7946459054946899,0.2038406878709793,0.9204952716827391,284.9033508300781,284.95001220703125,297.630126953125,293.8854675292969,297.5248107910156,297.4368896484375,284.8682861328125,1.0,0.4685137867927551,1.0,1.0,1.0,1.0,-2.574916124343872,1.1781975030899048,1.3967187404632568,0.5962450504302979,0.7951202988624573,0.7951202988624573,0.0,83.44307708740234,96.0,54001.84765625,0.0,1335.9180908203125,1.0,279.4369201660156,283.3670959472656,296.732666015625,300.163818359375,293.1499938964844,293.1499938964844,279.75,35514.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706541657447815,1.0,0.0,0.0,3.311686992645264,3.311707735061645,7.317991048694239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.70849609375,0.0,1185.04638671875,1895.4371337890625,0.0,3128.947021484375,0.8199747800827026,1.0,0.0,3.0,1.0,0.0
17832060,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9990000128746032,0.4449918270111084,0.3749077618122101,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9293150901794434,0.332311064004898,0.3146969974040985,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9653700590133668,0.3682237863540649,0.2576787769794464,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9020308256149292,0.3065230250358581,0.2906801700592041,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.791589617729187,0.2052946239709854,0.9272363185882568,285.0543518066406,284.95001220703125,297.6986389160156,293.9089050292969,297.5505676269531,297.4294128417969,285.04376220703125,1.0,0.4735100865364074,0.8037378191947937,0.8037378191947937,1.0,1.0,-2.599348545074463,1.1731560230255127,1.4261925220489502,0.5855624675750732,0.9056568145751952,0.9056568145751952,0.0,85.77416229248047,99.0,53691.3359375,0.0,1377.7044677734375,1.0,279.73779296875,283.5579528808594,296.8270568847656,300.1710510253906,293.1499938964844,293.1499938964844,280.04998779296875,34615.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852342963218689,1.0,0.0,0.0,3.411027193069458,3.411048650741577,7.763609346511657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.4013671875,0.0,1273.5137939453125,1895.4371337890625,0.0,2957.220458984375,0.8715434074401855,1.0,0.0,3.0,1.0,0.0
17832120,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9990000128746032,0.4449918270111084,0.3749077618122101,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9293150901794434,0.332311064004898,0.3146969974040985,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9653700590133668,0.3682237863540649,0.2576787769794464,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9020308256149292,0.3065230250358581,0.2906801700592041,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.791589617729187,0.2052946239709854,0.9272363185882568,285.0543518066406,284.95001220703125,297.6986389160156,293.9089050292969,297.5505676269531,297.4294128417969,285.04376220703125,1.0,0.4735100865364074,0.8037378191947937,0.8037378191947937,1.0,1.0,-2.599348545074463,1.1731560230255127,1.4261925220489502,0.5855624675750732,0.9056568145751952,0.9056568145751952,0.0,85.77416229248047,99.0,53691.3359375,0.0,1377.7044677734375,1.0,279.73779296875,283.5579528808594,296.8270568847656,300.1710510253906,293.1499938964844,293.1499938964844,280.04998779296875,34615.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852342963218689,1.0,0.0,0.0,3.411027193069458,3.411048650741577,7.763609346511657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.4013671875,0.0,1273.5137939453125,1895.4371337890625,0.0,2957.220458984375,0.8715434074401855,1.0,0.0,3.0,1.0,0.0
17832180,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.4483391344547272,0.3822512030601501,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9260668754577636,0.3356804847717285,0.3179911673069,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9606144428253174,0.3699152767658233,0.2589631974697113,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8984435796737671,0.3088082373142242,0.292957067489624,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7883288860321045,0.2067112475633621,0.9340914487838744,284.98114013671875,284.95001220703125,297.76776123046875,293.9322204589844,297.5667419433594,297.4214782714844,284.9867858886719,1.0,0.4787543714046478,0.6074756979942322,0.6074756979942322,1.0,1.0,-2.6246449947357178,1.100101113319397,1.5245440006256104,0.5067700147628784,0.8950330018997192,0.8950330018997192,0.0,88.2632064819336,102.0,52798.6953125,0.0,1422.352783203125,1.0,280.0411682128906,283.5040283203125,296.9140014648437,300.2875671386719,293.1499938964844,293.1499938964844,280.3500061035156,35896.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475839495658875,1.0,0.0,0.0,3.631449460983277,3.6314733028411865,8.799405009085604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.17626953125,0.0,1511.8582763671875,1895.4371337890625,0.0,2912.646484375,0.8990265130996704,1.0,0.0,3.0,1.0,0.0
17832240,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.4483391344547272,0.3822512030601501,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9260668754577636,0.3356804847717285,0.3179911673069,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9606144428253174,0.3699152767658233,0.2589631974697113,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8984435796737671,0.3088082373142242,0.292957067489624,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7883288860321045,0.2067112475633621,0.9340914487838744,284.98114013671875,284.95001220703125,297.76776123046875,293.9322204589844,297.5667419433594,297.4214782714844,284.9867858886719,1.0,0.4787543714046478,0.6074756979942322,0.6074756979942322,1.0,1.0,-2.6246449947357178,1.100101113319397,1.5245440006256104,0.5067700147628784,0.8950330018997192,0.8950330018997192,0.0,88.2632064819336,102.0,52798.6953125,0.0,1422.352783203125,1.0,280.0411682128906,283.5040283203125,296.9140014648437,300.2875671386719,293.1499938964844,293.1499938964844,280.3500061035156,35896.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475839495658875,1.0,0.0,0.0,3.631449460983277,3.6314733028411865,8.799405009085604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.17626953125,0.0,1511.8582763671875,1895.4371337890625,0.0,2912.646484375,0.8990265130996704,1.0,0.0,3.0,1.0,0.0
17832300,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.4499288201332092,0.3862237334251404,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9241342544555664,0.3373878002166748,0.3195770382881164,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9578844904899596,0.3707825243473053,0.2595398724079132,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8963806629180908,0.3099587261676788,0.2940282225608825,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7864559292793274,0.2074136734008789,0.937271237373352,285.0495300292969,284.95001220703125,297.8024597167969,293.9437866210937,297.5619201660156,297.41729736328125,285.04058837890625,1.0,0.4814417064189911,0.5093446373939514,0.5093446373939514,1.0,1.0,-2.637123346328736,0.9854511022567748,1.651672124862671,0.3893755078315735,0.9684276580810548,0.9684276580810548,0.0,89.5732192993164,102.0,52044.1875,0.0,1445.377197265625,1.0,280.3003845214844,283.5502624511719,296.9066772460937,300.1825561523437,293.1499938964844,293.1499938964844,280.3500061035156,35017.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428544998168945,1.0,0.0,0.0,3.836860179901123,3.836885929107666,9.823024811339565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.18017578125,0.0,1743.43798828125,1895.4371337890625,0.0,2868.396240234375,0.9503496289253236,1.0,0.0,3.0,1.0,0.0
17832360,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.4512383043766022,0.3903781771659851,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9221017956733704,0.3390016257762909,0.3211902379989624,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9550214409828186,0.371523767709732,0.2601385116577148,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8942269086837769,0.3110153973102569,0.2951172590255737,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7844989895820618,0.2080475240945816,0.9404844045639038,285.0236511230469,284.95001220703125,297.8371887207031,293.955322265625,297.5690612792969,297.4114074707031,285.0254821777344,1.0,0.4841478765010834,0.5106884837150574,0.5106884837150574,1.0,1.0,-2.6499440670013428,0.9827519059181212,1.6671921014785769,0.3837113678455353,0.975675404071808,0.975675404071808,0.0,90.96719360351562,105.0,51872.7578125,0.0,1468.9786376953125,1.0,280.343017578125,283.5411376953125,296.9365539550781,300.2456359863281,293.1499938964844,293.1499938964844,280.04998779296875,35579.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418504595756531,1.0,0.0,0.0,3.8765718936920166,3.8765981197357178,1.0027414418800618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.2880859375,0.0,1796.8072509765625,1895.4371337890625,0.0,2859.0087890625,0.9584485292434692,1.0,0.0,3.0,1.0,0.0
17832420,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9990000128746032,0.4522468149662018,0.3967768549919128,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.91848486661911,0.3408885896205902,0.3231546878814697,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9501744508743286,0.3721401393413543,0.26073157787323,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8905466198921204,0.3121494650840759,0.2963722348213196,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7811639308929443,0.2086768597364425,0.9440560340881348,284.9393920898437,284.95001220703125,297.8843994140625,293.9708557128906,297.5787658691406,297.3978271484375,284.94561767578125,1.0,0.4878044128417969,0.5125161409378052,0.5125161409378052,1.0,1.0,-2.6665077209472656,0.9927513003349304,1.67375648021698,0.3899153470993042,0.9216108918190002,0.9216108918190002,0.0,93.03316497802734,105.0,52621.87890625,0.0,1500.929443359375,1.0,280.0722961425781,283.4449157714844,297.0104675292969,300.4518127441406,293.1499938964844,293.1499938964844,280.04998779296875,36452.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506319522857666,1.0,0.0,0.0,3.728413820266724,3.72843861579895,9.275588581658668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.64306640625,0.0,1625.62939453125,1895.4371337890625,0.0,2941.18994140625,0.9241853952407836,1.0,0.0,3.0,1.0,0.0
17832480,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9990000128746032,0.4526423513889313,0.400000661611557,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9165604114532472,0.3417943120002746,0.3240055441856384,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9476152062416076,0.3724572658538818,0.260943055152893,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8886076211929321,0.3126905262470245,0.2968867719173431,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7793982028961182,0.2089626491069793,0.9454300403594972,284.9384155273437,284.95001220703125,297.9065856933594,293.97808837890625,297.5834350585937,297.3915100097656,284.936767578125,1.0,0.489503413438797,0.5133761763572693,0.5133761763572693,1.0,1.0,-2.6739273071289062,0.9972988963127136,1.6766284704208374,0.3927507102489471,0.9198234677314758,0.9198234677314758,0.0,94.0518569946289,108.0,52947.48828125,0.0,1515.7861328125,1.0,280.05670166015625,283.427001953125,297.0068054199219,300.44512939453125,293.1499938964844,293.1499938964844,279.75,36126.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517178893089294,1.0,0.0,0.0,3.756577730178833,3.756602764129639,9.416251032234868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.4609375,0.0,1655.9814453125,1895.4371337890625,0.0,2951.363525390625,0.9284141659736632,1.0,0.0,3.0,1.0,0.0
17832540,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9975077509880066,0.4533208012580871,0.4077656269073486,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9091408848762512,0.3444757163524627,0.3266499936580658,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9378740191459656,0.3732688724994659,0.2615951597690582,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8812009692192078,0.3142150938510895,0.2984538078308105,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7726668119430542,0.2096948474645614,0.9493913650512696,284.899658203125,284.95001220703125,297.9756164550781,294.0003967285156,297.5967712402344,297.3695983886719,284.9009094238281,1.0,0.4946111738681793,0.5160638689994812,0.5160638689994812,1.0,1.0,-2.69384765625,1.0101048946380615,1.6837427616119385,0.4010844528675079,0.8616063594818115,0.8616063594818115,0.0,97.66016387939452,111.0,53491.82421875,0.0,1560.068359375,1.0,279.7584228515625,283.3697814941406,297.0216064453125,300.5152587890625,293.1499938964844,293.1499938964844,280.04998779296875,36411.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586258888244629,1.0,0.0,0.0,3.5338406562805176,3.533863544464112,8.332727929882822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.76708984375,0.0,1410.7130126953125,1895.4371337890625,0.0,3016.117919921875,0.8761166930198669,1.0,0.0,3.0,1.0,0.0
17832600,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9975077509880066,0.4533208012580871,0.4077656269073486,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9091408848762512,0.3444757163524627,0.3266499936580658,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9378740191459656,0.3732688724994659,0.2615951597690582,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8812009692192078,0.3142150938510895,0.2984538078308105,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7726668119430542,0.2096948474645614,0.9493913650512696,284.899658203125,284.95001220703125,297.9756164550781,294.0003967285156,297.5967712402344,297.3695983886719,284.9009094238281,1.0,0.4946111738681793,0.5160638689994812,0.5160638689994812,1.0,1.0,-2.69384765625,1.0101048946380615,1.6837427616119385,0.4010844528675079,0.8616063594818115,0.8616063594818115,0.0,97.66016387939452,111.0,53491.82421875,0.0,1560.068359375,1.0,279.7584228515625,283.3697814941406,297.0216064453125,300.5152587890625,293.1499938964844,293.1499938964844,280.04998779296875,36411.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586258888244629,1.0,0.0,0.0,3.5338406562805176,3.533863544464112,8.332727929882822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.76708984375,0.0,1410.7130126953125,1895.4371337890625,0.0,3016.117919921875,0.8761166930198669,1.0,0.0,3.0,1.0,0.0
17832660,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9908945560455322,0.4560026228427887,0.4098076224327087,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9020182490348816,0.3476481139659881,0.3296606540679931,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9278993010520936,0.3746853172779083,0.2625850141048431,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8737338781356812,0.3161628842353821,0.3003261983394623,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7658751606941223,0.2106972336769104,0.9541777968406676,284.9884033203125,284.95001220703125,298.04400634765625,294.0221252441406,297.6187438964844,297.3638610839844,284.9886169433594,1.0,0.4992233514785766,0.5149111747741699,0.5149111747741699,1.0,1.0,-2.7091317176818848,1.014941930770874,1.6941899061203003,0.4023241996765136,0.9342615604400636,0.9342615604400636,0.0,101.4483642578125,114.0,53468.71875,0.0,1599.17236328125,1.0,280.0421142578125,283.4630126953125,297.00030517578125,300.4075012207031,293.1499938964844,293.1499938964844,279.75,35584.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501993417739868,1.0,0.0,0.0,3.738791465759277,3.738816261291504,9.327295629191212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.513671875,0.0,1631.029052734375,1895.4371337890625,0.0,2937.137939453125,0.9281147718429564,1.0,0.0,3.0,1.0,0.0
17832720,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9908945560455322,0.4560026228427887,0.4098076224327087,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9020182490348816,0.3476481139659881,0.3296606540679931,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9278993010520936,0.3746853172779083,0.2625850141048431,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8737338781356812,0.3161628842353821,0.3003261983394623,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7658751606941223,0.2106972336769104,0.9541777968406676,284.9884033203125,284.95001220703125,298.04400634765625,294.0221252441406,297.6187438964844,297.3638610839844,284.9886169433594,1.0,0.4992233514785766,0.5149111747741699,0.5149111747741699,1.0,1.0,-2.7091317176818848,1.014941930770874,1.6941899061203003,0.4023241996765136,0.9342615604400636,0.9342615604400636,0.0,101.4483642578125,114.0,53468.71875,0.0,1599.17236328125,1.0,280.0421142578125,283.4630126953125,297.00030517578125,300.4075012207031,293.1499938964844,293.1499938964844,279.75,35584.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501993417739868,1.0,0.0,0.0,3.738791465759277,3.738816261291504,9.327295629191212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.513671875,0.0,1631.029052734375,1895.4371337890625,0.0,2937.137939453125,0.9281147718429564,1.0,0.0,3.0,1.0,0.0
17832780,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9849237203598022,0.4585678577423095,0.4122709631919861,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8959974050521851,0.3504638671875,0.3325172662734985,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9189344644546508,0.3756197392940521,0.2634072005748749,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.867171585559845,0.3177550137042999,0.3020348846912384,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7599124312400818,0.2114656120538711,0.9584969282150269,284.91290283203125,284.95001220703125,298.11138916015625,294.043212890625,297.6390991210937,297.3564758300781,284.9132385253906,1.0,0.503591775894165,0.5137584209442139,0.5137584209442139,1.0,1.0,-2.7237589359283447,1.0192673206329346,1.7044916152954102,0.4032545387744903,0.8694562911987305,0.8694562911987305,0.0,105.06270599365234,117.0,54046.984375,0.0,1636.945556640625,1.0,279.7578125,283.3659973144531,297.0651550292969,300.58514404296875,293.1499938964844,293.1499938964844,280.04998779296875,36339.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584893345832825,1.0,0.0,0.0,3.5743796825408936,3.574403047561645,8.525005341653014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.9208984375,0.0,1453.1431884765625,1895.4371337890625,0.0,3014.837646484375,0.8847858309745789,1.0,0.0,3.0,1.0,0.0
17832840,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9849237203598022,0.4585678577423095,0.4122709631919861,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8959974050521851,0.3504638671875,0.3325172662734985,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9189344644546508,0.3756197392940521,0.2634072005748749,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.867171585559845,0.3177550137042999,0.3020348846912384,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7599124312400818,0.2114656120538711,0.9584969282150269,284.91290283203125,284.95001220703125,298.11138916015625,294.043212890625,297.6390991210937,297.3564758300781,284.9132385253906,1.0,0.503591775894165,0.5137584209442139,0.5137584209442139,1.0,1.0,-2.7237589359283447,1.0192673206329346,1.7044916152954102,0.4032545387744903,0.8694562911987305,0.8694562911987305,0.0,105.06270599365234,117.0,54046.984375,0.0,1636.945556640625,1.0,279.7578125,283.3659973144531,297.0651550292969,300.58514404296875,293.1499938964844,293.1499938964844,280.04998779296875,36339.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584893345832825,1.0,0.0,0.0,3.5743796825408936,3.574403047561645,8.525005341653014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.9208984375,0.0,1453.1431884765625,1895.4371337890625,0.0,3014.837646484375,0.8847858309745789,1.0,0.0,3.0,1.0,0.0
17832900,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9824187159538268,0.4602865576744079,0.4136436581611633,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8935770392417908,0.3520638048648834,0.333962619304657,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9152068495750428,0.3763207495212555,0.2638310194015503,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8644635677337646,0.318712443113327,0.302889883518219,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7574241161346436,0.2119538635015487,0.9606156349182128,285.01055908203125,284.95001220703125,298.1446228027344,294.0534362792969,297.6514587402344,297.3564758300781,285.00244140625,1.0,0.505704402923584,0.5131820440292358,0.5131820440292358,1.0,1.0,-2.7312252521514893,1.0214827060699463,1.709742546081543,0.4037527441978454,0.9427247643470764,0.9427247643470764,0.0,106.7287139892578,117.0,54039.87109375,0.0,1655.5430908203125,1.0,280.0006103515625,283.4568786621094,297.0233459472656,300.4190368652344,293.1499938964844,293.1499938964844,280.04998779296875,35075.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525524139404297,1.0,0.0,0.0,3.746159553527832,3.7461843490600586,9.364094921693322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.2177734375,0.0,1635.7069091796875,1895.4371337890625,0.0,2959.1826171875,0.9311123490333556,1.0,0.0,3.0,1.0,0.0
17832960,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.980604350566864,0.4619297981262207,0.4152297377586365,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8919095993041992,0.3536532819271087,0.335534006357193,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9124053716659546,0.3769972026348114,0.2643665075302124,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8624712228775024,0.3196572661399841,0.3038546442985534,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7555617094039917,0.2124429792165756,0.9631006121635436,284.99298095703125,284.95001220703125,298.1774597167969,294.0634765625,297.6634826660156,297.3562927246094,284.994873046875,1.0,0.5078455805778503,0.5126058459281921,0.5126058459281921,1.0,1.0,-2.739809274673462,1.024153232574463,1.715656042098999,0.4045536816120147,0.9444399476051332,0.9444399476051332,0.0,108.22789764404295,120.0,53994.2578125,0.0,1675.0947265625,1.0,280.0428466796875,283.4540710449219,297.048095703125,300.49139404296875,293.1499938964844,293.1499938964844,279.75,35642.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516089916229248,1.0,0.0,0.0,3.7824161052703857,3.7824413776397705,9.546230330670369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.01953125,0.0,1682.7684326171875,1895.4371337890625,0.0,2950.343017578125,0.9368790984153748,1.0,0.0,3.0,1.0,0.0
17833020,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.975386381149292,0.4644929468631744,0.4177665412425995,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8872401714324951,0.356435626745224,0.3383551836013794,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9054747223854064,0.3778422474861145,0.2651226818561554,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8572683334350586,0.3211575150489807,0.3054727017879486,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7508046627044678,0.2131397277116775,0.967092752456665,284.9184875488281,284.95001220703125,298.24188232421875,294.0828552246094,297.68310546875,297.3497314453125,284.9176940917969,1.0,0.5119513869285583,0.5114535689353943,0.5114535689353943,1.0,1.0,-2.753902673721313,1.0281589031219482,1.7257436513900757,0.4056380689144134,0.8836055994033813,0.8836055994033813,0.0,111.62101745605467,123.0,54690.375,0.0,1711.8160400390625,1.0,279.7574768066406,283.3538513183594,297.1081848144531,300.6673278808594,293.1499938964844,293.1499938964844,280.04998779296875,36274.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606186509132385,1.0,0.0,0.0,3.631748914718628,3.631772756576538,8.80085622156912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.95654296875,0.0,1515.00390625,1895.4371337890625,0.0,3034.807373046875,0.8983862400054932,1.0,0.0,3.0,1.0,0.0
