time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.975386381149292,0.4644929468631744,0.4177665412425995,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8872401714324951,0.356435626745224,0.3383551836013794,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9054747223854064,0.3778422474861145,0.2651226818561554,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8572683334350586,0.3211575150489807,0.3054727017879486,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7508046627044678,0.2131397277116775,0.967092752456665,284.9184875488281,284.95001220703125,298.24188232421875,294.0828552246094,297.68310546875,297.3497314453125,284.9176940917969,1.0,0.5119513869285583,0.5114535689353943,0.5114535689353943,1.0,1.0,-2.753902673721313,1.0281589031219482,1.7257436513900757,0.4056380689144134,0.8836055994033813,0.8836055994033813,0.0,111.62101745605467,123.0,54690.375,0.0,1711.8160400390625,1.0,279.7574768066406,283.3538513183594,297.1081848144531,300.6673278808594,293.1499938964844,293.1499938964844,280.04998779296875,36274.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606186509132385,1.0,0.0,0.0,3.631748914718628,3.631772756576538,8.80085622156912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.95654296875,0.0,1515.00390625,1895.4371337890625,0.0,3034.807373046875,0.8983862400054932,1.0,0.0,3.0,1.0,0.0
17833140,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9714613556861876,0.4677613377571106,0.4206459820270538,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8839610815048218,0.3596076369285583,0.3413453698158264,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9003971815109253,0.3791537880897522,0.2660271525382995,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8533759713172913,0.3229823112487793,0.3072096109390259,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7471566796302795,0.2140419781208038,0.9713333249092102,284.9999694824219,284.95001220703125,298.3043518066406,294.10125732421875,297.70623779296875,297.34991455078125,285.0009765625,1.0,0.5159915685653687,0.5103012323379517,0.5103012323379517,1.0,1.0,-2.7692244052886963,1.032667636871338,1.736556887626648,0.4068412482738495,0.962231993675232,0.962231993675232,0.0,114.66895294189452,126.0,54597.421875,0.0,1749.1143798828125,1.0,280.0428466796875,283.4442749023437,297.0874328613281,300.56817626953125,293.1499938964844,293.1499938964844,279.75,35594.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540162444114685,1.0,0.0,0.0,3.837824821472168,3.837850570678711,9.827964504438569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.5859375,0.0,1749.1536865234375,1895.4371337890625,0.0,2972.9013671875,0.950114130973816,1.0,0.0,3.0,1.0,0.0
17833200,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9714613556861876,0.4677613377571106,0.4206459820270538,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8839610815048218,0.3596076369285583,0.3413453698158264,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9003971815109253,0.3791537880897522,0.2660271525382995,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8533759713172913,0.3229823112487793,0.3072096109390259,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7471566796302795,0.2140419781208038,0.9713333249092102,284.9999694824219,284.95001220703125,298.3043518066406,294.10125732421875,297.70623779296875,297.34991455078125,285.0009765625,1.0,0.5159915685653687,0.5103012323379517,0.5103012323379517,1.0,1.0,-2.7692244052886963,1.032667636871338,1.736556887626648,0.4068412482738495,0.962231993675232,0.962231993675232,0.0,114.66895294189452,126.0,54597.421875,0.0,1749.1143798828125,1.0,280.0428466796875,283.4442749023437,297.0874328613281,300.56817626953125,293.1499938964844,293.1499938964844,279.75,35594.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540162444114685,1.0,0.0,0.0,3.837824821472168,3.837850570678711,9.827964504438569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.5859375,0.0,1749.1536865234375,1895.4371337890625,0.0,2972.9013671875,0.950114130973816,1.0,0.0,3.0,1.0,0.0
17833260,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9664129018783568,0.4701507091522217,0.4230442643165588,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8799179792404175,0.3623456954956054,0.3441319167613983,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8945538997650146,0.3799112439155578,0.2667276561260223,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8488138914108276,0.324386715888977,0.3087427914142608,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7429479360580444,0.2146457880735397,0.974932074546814,284.9198303222656,284.95001220703125,298.3645324707031,294.1185607910156,297.72393798828125,297.3431091308594,284.9192199707031,1.0,0.5199108123779297,0.5090897679328918,0.5090897679328918,1.0,1.0,-2.782468795776367,1.036165475845337,1.7463032007217407,0.4075872004032135,0.8976775407791138,0.8976775407791138,0.0,118.01111602783205,129.0,55285.296875,0.0,1785.0191650390625,1.0,279.7570495605469,283.3402099609375,297.14404296875,300.74041748046875,293.1499938964844,293.1499938964844,279.45001220703125,36256.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630945682525635,1.0,0.0,0.0,3.685778617858887,3.685802936553955,9.064665391633752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.6962890625,0.0,1575.2811279296875,1895.4371337890625,0.0,3058.03125,0.9111552834510804,1.0,0.0,3.0,1.0,0.0
17833320,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9664129018783568,0.4701507091522217,0.4230442643165588,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8799179792404175,0.3623456954956054,0.3441319167613983,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8945538997650146,0.3799112439155578,0.2667276561260223,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8488138914108276,0.324386715888977,0.3087427914142608,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7429479360580444,0.2146457880735397,0.974932074546814,284.9198303222656,284.95001220703125,298.3645324707031,294.1185607910156,297.72393798828125,297.3431091308594,284.9192199707031,1.0,0.5199108123779297,0.5090897679328918,0.5090897679328918,1.0,1.0,-2.782468795776367,1.036165475845337,1.7463032007217407,0.4075872004032135,0.8976775407791138,0.8976775407791138,0.0,118.01111602783205,129.0,55285.296875,0.0,1785.0191650390625,1.0,279.7570495605469,283.3402099609375,297.14404296875,300.74041748046875,293.1499938964844,293.1499938964844,279.45001220703125,36256.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630945682525635,1.0,0.0,0.0,3.685778617858887,3.685802936553955,9.064665391633752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.6962890625,0.0,1575.2811279296875,1895.4371337890625,0.0,3058.03125,0.9111552834510804,1.0,0.0,3.0,1.0,0.0
17833380,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9610117077827454,0.4724707007408142,0.4252126216888428,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8757482767105103,0.3650040030479431,0.34674733877182,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8885798454284668,0.3805729150772095,0.2672719061374664,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8441547155380249,0.3256817460060119,0.3100850582122803,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7386161088943481,0.2151307612657547,0.9777220487594604,284.8923034667969,284.95001220703125,298.4220886230469,294.1346740722656,297.7406005859375,297.3363037109375,284.8935852050781,1.0,0.5236078500747681,0.5078782439231873,0.5078782439231873,1.0,1.0,-2.7938387393951416,1.038848042488098,1.7549906969070437,0.4079049527645111,0.8428993225097656,0.8428993225097656,0.0,121.40972900390624,132.0,55550.30078125,0.0,1818.6229248046875,1.0,279.4591369628906,283.2933044433594,297.1483154296875,300.7794189453125,293.1499938964844,293.1499938964844,279.75,36465.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681887984275818,1.0,0.0,0.0,3.454699277877808,3.454721450805664,7.963679991007666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.357421875,0.0,1329.8458251953125,1895.4371337890625,0.0,3105.820068359375,0.8576065897941589,1.0,0.0,3.0,1.0,0.0
17833440,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9610117077827454,0.4724707007408142,0.4252126216888428,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8757482767105103,0.3650040030479431,0.34674733877182,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8885798454284668,0.3805729150772095,0.2672719061374664,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8441547155380249,0.3256817460060119,0.3100850582122803,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7386161088943481,0.2151307612657547,0.9777220487594604,284.8923034667969,284.95001220703125,298.4220886230469,294.1346740722656,297.7406005859375,297.3363037109375,284.8935852050781,1.0,0.5236078500747681,0.5078782439231873,0.5078782439231873,1.0,1.0,-2.7938387393951416,1.038848042488098,1.7549906969070437,0.4079049527645111,0.8428993225097656,0.8428993225097656,0.0,121.40972900390624,132.0,55550.30078125,0.0,1818.6229248046875,1.0,279.4591369628906,283.2933044433594,297.1483154296875,300.7794189453125,293.1499938964844,293.1499938964844,279.75,36465.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681887984275818,1.0,0.0,0.0,3.454699277877808,3.454721450805664,7.963679991007666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.357421875,0.0,1329.8458251953125,1895.4371337890625,0.0,3105.820068359375,0.8576065897941589,1.0,0.0,3.0,1.0,0.0
17833500,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.959035873413086,0.4740732908248901,0.426494151353836,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8743196129798889,0.3665861785411834,0.3481644093990326,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8862956762313843,0.3812089264392853,0.2676433622837066,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8424267172813416,0.3265498280525207,0.3108443319797516,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7369545698165894,0.2155176848173141,0.9793402552604676,284.9806213378906,284.95001220703125,298.4497985839844,294.14227294921875,297.7511291503906,297.3370361328125,284.9701232910156,1.0,0.5254496932029724,0.507272481918335,0.507272481918335,1.0,1.0,-2.800382375717163,1.0405442714691162,1.759837985038757,0.4081883728504181,0.9038059115409852,0.9038059115409852,0.0,122.91830444335938,132.0,55647.63671875,0.0,1835.944091796875,1.0,279.6976013183594,283.3717956542969,297.1031188964844,300.6044616699219,293.1499938964844,293.1499938964844,279.75,35149.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612174987792969,1.0,0.0,0.0,3.629441022872925,3.629464864730835,8.78967455264501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.11328125,0.0,1504.08447265625,1895.4371337890625,0.0,3040.42431640625,0.9034298658370972,1.0,0.0,3.0,1.0,0.0
17833560,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9575766324996948,0.4755512177944183,0.4279312789440155,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8733516335487366,0.3681460916996002,0.3496997058391571,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8845072388648987,0.3818113803863525,0.2681184411048889,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8411221504211426,0.3273989260196686,0.3117093443870544,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7356630563735962,0.2159015387296676,0.981318175792694,284.9823303222656,284.95001220703125,298.4767150878906,294.1495361328125,297.7608947753906,297.3370361328125,284.9828186035156,1.0,0.5273404121398926,0.5066766142845154,0.5066766142845154,1.0,1.0,-2.8079428672790527,1.0426712036132812,1.765271782875061,0.4087215363979339,0.9107953310012816,0.9107953310012816,0.0,124.31112670898438,135.0,55500.765625,0.0,1854.37060546875,1.0,279.7416076660156,283.390625,297.1246337890625,300.660400390625,293.1499938964844,293.1499938964844,279.45001220703125,35612.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593279123306274,1.0,0.0,0.0,3.639158725738525,3.639182567596436,8.836805704959261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.056640625,0.0,1518.2493896484375,1895.4371337890625,0.0,3022.701904296875,0.9061800837516784,1.0,0.0,3.0,1.0,0.0
17833620,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.95430725812912,0.4773157238960266,0.4297109842300415,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8711276054382324,0.3702761232852936,0.3518556356430053,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8809980750083923,0.3824266791343689,0.268672227859497,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8384705185890198,0.3284628391265869,0.3128610849380493,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7331350445747375,0.216326430439949,0.9838448166847228,284.9400329589844,284.95001220703125,298.5160827636719,294.159912109375,297.7726135253906,297.3331298828125,284.9311218261719,1.0,0.5301559567451477,0.5057708621025085,0.5057708621025085,1.0,1.0,-2.8177623748779297,1.0451877117156982,1.7725746631622314,0.4092146158218384,0.8722638487815857,0.8722638487815857,0.0,126.7071304321289,135.0,56228.2578125,0.0,1881.2589111328125,1.0,279.4702453613281,283.3168029785156,297.1841735839844,300.83795166015625,293.1499938964844,293.1499938964844,279.45001220703125,35982.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663015365600586,1.0,0.0,0.0,3.514411687850952,3.514434337615967,8.241353839366639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.876953125,0.0,1387.3592529296875,1895.4371337890625,0.0,3088.115478515625,0.8777309060096741,1.0,0.0,3.0,1.0,0.0
17833680,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.953214168548584,0.4778497219085693,0.4302424788475036,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8703883290290833,0.3709332048892975,0.3525168299674988,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8798525333404541,0.3826014697551727,0.268828421831131,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8376001715660095,0.3287812173366546,0.3132036626338959,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.732304036617279,0.2164449095726013,0.984558880329132,284.9077453613281,284.95001220703125,298.5281066894531,294.1629943847656,297.7760925292969,297.3318176269531,284.91326904296875,1.0,0.5310271382331848,0.5054848790168762,0.5054848790168762,1.0,1.0,-2.8206534385681152,1.045892596244812,1.7747609615325928,0.4093149304389953,0.8454711437225342,0.8454711437225342,0.0,127.47825622558594,138.0,55842.15234375,0.0,1889.5252685546875,1.0,279.45849609375,283.30078125,297.1825561523437,300.8269958496094,293.1499938964844,293.1499938964844,279.75,36518.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668943643569946,1.0,0.0,0.0,3.459031820297241,3.4590542316436768,7.983667273947503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.328125,0.0,1334.5814208984375,1895.4371337890625,0.0,3093.6767578125,0.8579721450805664,1.0,0.0,3.0,1.0,0.0
17833740,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9497213959693908,0.4807341992855072,0.4327786862850189,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8681837320327759,0.3740685582160949,0.3554703295230865,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.87602698802948,0.3838036656379699,0.2696552574634552,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8347664475440979,0.3304564952850342,0.3147974610328674,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7295126914978027,0.2171752154827118,0.9880236983299256,284.9920654296875,284.95001220703125,298.5758972167969,294.175048828125,297.7934265136719,297.3320007324219,284.988525390625,1.0,0.5347023010253906,0.5042930841445923,0.5042930841445923,1.0,1.0,-2.834322690963745,1.049494981765747,1.7848275899887085,0.4100026786327362,0.9201810359954834,0.9201810359954834,0.0,130.4333038330078,141.0,56053.32421875,0.0,1925.48388671875,1.0,279.7415771484375,283.3813781738281,297.15966796875,300.728515625,293.1499938964844,293.1499938964844,279.45001220703125,35508.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602151870727539,1.0,0.0,0.0,3.689022064208984,3.6890461444854736,9.08062588678149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.03125,0.0,1573.2998046875,1895.4371337890625,0.0,3031.02294921875,0.9167529940605164,1.0,0.0,3.0,1.0,0.0
17833800,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9497213959693908,0.4807341992855072,0.4327786862850189,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8681837320327759,0.3740685582160949,0.3554703295230865,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.87602698802948,0.3838036656379699,0.2696552574634552,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8347664475440979,0.3304564952850342,0.3147974610328674,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7295126914978027,0.2171752154827118,0.9880236983299256,284.9920654296875,284.95001220703125,298.5758972167969,294.175048828125,297.7934265136719,297.3320007324219,284.988525390625,1.0,0.5347023010253906,0.5042930841445923,0.5042930841445923,1.0,1.0,-2.834322690963745,1.049494981765747,1.7848275899887085,0.4100026786327362,0.9201810359954834,0.9201810359954834,0.0,130.4333038330078,141.0,56053.32421875,0.0,1925.48388671875,1.0,279.7415771484375,283.3813781738281,297.15966796875,300.728515625,293.1499938964844,293.1499938964844,279.45001220703125,35508.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602151870727539,1.0,0.0,0.0,3.689022064208984,3.6890461444854736,9.08062588678149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.03125,0.0,1573.2998046875,1895.4371337890625,0.0,3031.02294921875,0.9167529940605164,1.0,0.0,3.0,1.0,0.0
17833860,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9452038407325744,0.4827755391597748,0.4348751008510589,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8653278350830078,0.3767873048782348,0.3582386374473572,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8715397715568542,0.3844942450523376,0.2703078985214233,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8313570022583008,0.3317412436008453,0.3162145018577575,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7262142896652222,0.2176297754049301,0.9909316301345824,284.9144592285156,284.95001220703125,298.61981201171875,294.1855163574219,297.80499267578125,297.3257141113281,284.91912841796875,1.0,0.5382903814315796,0.5030290484428406,0.5030290484428406,1.0,1.0,-2.846155405044556,1.0521713495254517,1.793984055519104,0.4102296531200409,0.8558259010314941,0.8558259010314941,0.0,133.68148803710938,144.0,56342.9609375,0.0,1960.218505859375,1.0,279.458251953125,283.2936706542969,297.20947265625,300.88507080078125,293.1499938964844,293.1499938964844,279.75,36457.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687422275543213,1.0,0.0,0.0,3.499373435974121,3.499396085739136,8.170974865606695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.84423828125,0.0,1375.23681640625,1895.4371337890625,0.0,3111.011962890625,0.8678923845291138,1.0,0.0,3.0,1.0,0.0
17833920,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9452038407325744,0.4827755391597748,0.4348751008510589,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8653278350830078,0.3767873048782348,0.3582386374473572,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8715397715568542,0.3844942450523376,0.2703078985214233,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8313570022583008,0.3317412436008453,0.3162145018577575,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7262142896652222,0.2176297754049301,0.9909316301345824,284.9144592285156,284.95001220703125,298.61981201171875,294.1855163574219,297.80499267578125,297.3257141113281,284.91912841796875,1.0,0.5382903814315796,0.5030290484428406,0.5030290484428406,1.0,1.0,-2.846155405044556,1.0521713495254517,1.793984055519104,0.4102296531200409,0.8558259010314941,0.8558259010314941,0.0,133.68148803710938,144.0,56342.9609375,0.0,1960.218505859375,1.0,279.458251953125,283.2936706542969,297.20947265625,300.88507080078125,293.1499938964844,293.1499938964844,279.75,36457.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687422275543213,1.0,0.0,0.0,3.499373435974121,3.499396085739136,8.170974865606695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.84423828125,0.0,1375.23681640625,1895.4371337890625,0.0,3111.011962890625,0.8678923845291138,1.0,0.0,3.0,1.0,0.0
17833980,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9416826367378236,0.4854597151279449,0.4372312128543854,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8632684350013733,0.3798788487911224,0.3611508011817932,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8679240942001343,0.3856280744075775,0.2710866630077362,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8286579251289368,0.3333403766155243,0.3177366554737091,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7234883308410645,0.2182798981666565,0.994044840335846,284.9932861328125,284.95001220703125,298.6595153808594,294.19439697265625,297.8187866210937,297.325439453125,284.9907531738281,1.0,0.5418474078178406,0.5017649531364441,0.5017649531364441,1.0,1.0,-2.858992099761963,1.0552425384521484,1.803749442100525,0.4105353951454162,0.9288902282714844,0.9288902282714844,0.0,136.6709442138672,147.0,56469.01171875,0.0,1995.602783203125,1.0,279.7419128417969,283.3720703125,297.180908203125,300.779296875,293.1499938964844,293.1499938964844,279.45001220703125,35541.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624010682106018,1.0,0.0,0.0,3.7243056297302246,3.724330186843872,9.25515962535428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.376953125,0.0,1613.9176025390625,1895.4371337890625,0.0,3051.525634765625,0.924502968788147,1.0,0.0,3.0,1.0,0.0
17834040,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9416826367378236,0.4854597151279449,0.4372312128543854,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8632684350013733,0.3798788487911224,0.3611508011817932,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8679240942001343,0.3856280744075775,0.2710866630077362,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8286579251289368,0.3333403766155243,0.3177366554737091,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7234883308410645,0.2182798981666565,0.994044840335846,284.9932861328125,284.95001220703125,298.6595153808594,294.19439697265625,297.8187866210937,297.325439453125,284.9907531738281,1.0,0.5418474078178406,0.5017649531364441,0.5017649531364441,1.0,1.0,-2.858992099761963,1.0552425384521484,1.803749442100525,0.4105353951454162,0.9288902282714844,0.9288902282714844,0.0,136.6709442138672,147.0,56469.01171875,0.0,1995.602783203125,1.0,279.7419128417969,283.3720703125,297.180908203125,300.779296875,293.1499938964844,293.1499938964844,279.45001220703125,35541.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624010682106018,1.0,0.0,0.0,3.7243056297302246,3.724330186843872,9.25515962535428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.376953125,0.0,1613.9176025390625,1895.4371337890625,0.0,3051.525634765625,0.924502968788147,1.0,0.0,3.0,1.0,0.0
17834100,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9396738409996032,0.4863315522670746,0.4382875859737396,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8621029257774353,0.3811990320682525,0.3625722527503967,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8659871220588684,0.385923683643341,0.2714436948299408,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8271889090538025,0.3339368104934692,0.3184661567211151,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7220177054405212,0.2184688448905944,0.9955204725265504,284.90936279296875,284.95001220703125,298.6776733398437,294.1981811523437,297.8227233886719,297.3216857910156,284.9205627441406,1.0,0.5436134338378906,0.5011329054832458,0.5011329054832458,1.0,1.0,-2.865053415298462,1.056612849235535,1.8084405660629272,0.4106545746326446,0.867721676826477,0.867721676826477,0.0,138.24774169921875,147.0,56550.1953125,0.0,2013.2171630859373,1.0,279.4977111816406,283.2933654785156,297.2359924316406,300.9691772460937,293.1499938964844,293.1499938964844,279.45001220703125,36851.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86916184425354,1.0,0.0,0.0,3.5473341941833496,3.5473573207855225,8.396484645345481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.001953125,0.0,1428.111083984375,1895.4371337890625,0.0,3114.947998046875,0.8790953755378723,1.0,0.0,3.0,1.0,0.0
17834160,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9371938109397888,0.4872972071170807,0.4391407966613769,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8606109023094177,0.3825502693653106,0.3638731241226196,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8637121319770813,0.38625568151474,0.2716927826404571,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8254197239875793,0.3345513045787811,0.3190822601318359,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7202650904655457,0.2186561077833175,0.99659925699234,284.9144287109375,284.95001220703125,298.69464111328125,294.2015380859375,297.8266906738281,297.3186950683594,284.91607666015625,1.0,0.5453082919120789,0.5004988312721252,0.5004988312721252,1.0,1.0,-2.869978427886963,1.0575053691864014,1.8124730587005613,0.4104953110218048,0.8642816543579102,0.8642816543579102,0.0,139.94219970703125,150.0,56862.1015625,0.0,2029.6064453125,1.0,279.45806884765625,283.2780456542969,297.2255554199219,300.9320678710937,293.1499938964844,293.1499938964844,279.75,36401.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709251880645752,1.0,0.0,0.0,3.550037384033203,3.550060510635376,8.409286351707124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.3447265625,0.0,1427.694580078125,1895.4371337890625,0.0,3131.489013671875,0.8785913586616516,1.0,0.0,3.0,1.0,0.0
17834220,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9337745904922484,0.4897951185703277,0.441334456205368,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8587563633918762,0.3856069445610046,0.3667533993721008,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8603766560554504,0.3873406648635864,0.2724385857582092,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.822891891002655,0.3360890448093414,0.3205471634864807,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7176108360290527,0.2192370593547821,0.9994034171104432,284.9942932128906,284.95001220703125,298.72491455078125,294.2069091796875,297.83673095703125,297.318115234375,284.9926147460937,1.0,0.5487397313117981,0.499230682849884,0.499230682849884,1.0,1.0,-2.8821017742156982,1.0602179765701294,1.8218839168548584,0.4105547368526459,0.9380773901939392,0.9380773901939392,0.0,142.9254150390625,153.0,56839.1015625,0.0,2064.333984375,1.0,279.7422180175781,283.3638000488281,297.1935729980469,300.8174133300781,293.1499938964844,293.1499938964844,279.45001220703125,35566.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646104335784912,1.0,0.0,0.0,3.756550312042236,3.756575345993042,9.416114039595412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.8623046875,0.0,1651.63330078125,1895.4371337890625,0.0,3072.251220703125,0.9318493604660034,1.0,0.0,3.0,1.0,0.0
17834280,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9337745904922484,0.4897951185703277,0.441334456205368,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8587563633918762,0.3856069445610046,0.3667533993721008,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8603766560554504,0.3873406648635864,0.2724385857582092,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.822891891002655,0.3360890448093414,0.3205471634864807,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7176108360290527,0.2192370593547821,0.9994034171104432,284.9942932128906,284.95001220703125,298.72491455078125,294.2069091796875,297.83673095703125,297.318115234375,284.9926147460937,1.0,0.5487397313117981,0.499230682849884,0.499230682849884,1.0,1.0,-2.8821017742156982,1.0602179765701294,1.8218839168548584,0.4105547368526459,0.9380773901939392,0.9380773901939392,0.0,142.9254150390625,153.0,56839.1015625,0.0,2064.333984375,1.0,279.7422180175781,283.3638000488281,297.1935729980469,300.8174133300781,293.1499938964844,293.1499938964844,279.45001220703125,35566.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646104335784912,1.0,0.0,0.0,3.756550312042236,3.756575345993042,9.416114039595412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.8623046875,0.0,1651.63330078125,1895.4371337890625,0.0,3072.251220703125,0.9318493604660034,1.0,0.0,3.0,1.0,0.0
17834340,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9294075965881348,0.49142786860466,0.4430673122406006,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8563160300254822,0.3882327675819397,0.3694370687007904,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8564647436141968,0.3879145383834839,0.2730100154876709,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.819819450378418,0.3372347950935364,0.3218344151973724,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7144291400909424,0.2195448130369186,1.0016602277755735,284.9147033691406,284.95001220703125,298.75,294.2104187011719,297.840576171875,297.3110046386719,284.9173583984375,1.0,0.5520771741867065,0.4979625046253204,0.4979625046253204,1.0,1.0,-2.8923604488372803,1.0621229410171509,1.8302375078201287,0.4102736115455627,0.8722840547561646,0.8722840547561646,0.0,146.1974639892578,156.0,57224.66015625,0.0,2097.616943359375,1.0,279.45770263671875,283.26971435546875,297.2341613769531,300.964599609375,293.1499938964844,293.1499938964844,279.75,36395.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731003999710083,1.0,0.0,0.0,3.5796988010406494,3.5797221660614014,8.550396728423948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.841796875,0.0,1459.2535400390625,1895.4371337890625,0.0,3151.89208984375,0.8862401843070984,1.0,0.0,3.0,1.0,0.0
17834400,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9294075965881348,0.49142786860466,0.4430673122406006,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8563160300254822,0.3882327675819397,0.3694370687007904,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8564647436141968,0.3879145383834839,0.2730100154876709,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.819819450378418,0.3372347950935364,0.3218344151973724,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7144291400909424,0.2195448130369186,1.0016602277755735,284.9147033691406,284.95001220703125,298.75,294.2104187011719,297.840576171875,297.3110046386719,284.9173583984375,1.0,0.5520771741867065,0.4979625046253204,0.4979625046253204,1.0,1.0,-2.8923604488372803,1.0621229410171509,1.8302375078201287,0.4102736115455627,0.8722840547561646,0.8722840547561646,0.0,146.1974639892578,156.0,57224.66015625,0.0,2097.616943359375,1.0,279.45770263671875,283.26971435546875,297.2341613769531,300.964599609375,293.1499938964844,293.1499938964844,279.75,36395.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731003999710083,1.0,0.0,0.0,3.5796988010406494,3.5797221660614014,8.550396728423948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.841796875,0.0,1459.2535400390625,1895.4371337890625,0.0,3151.89208984375,0.8862401843070984,1.0,0.0,3.0,1.0,0.0
17834460,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9261355996131896,0.493756353855133,0.4451024532318115,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8546574711799622,0.3912644386291504,0.372288703918457,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.853401243686676,0.3889681696891784,0.2737299799919128,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8174381256103516,0.3387262523174286,0.3232510387897491,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7118006348609924,0.2200713455677032,1.0042035579681396,284.9935302734375,284.95001220703125,298.7719421386719,294.2138061523437,297.84735107421875,297.31036376953125,284.9920654296875,1.0,0.5553908944129944,0.4966951906681061,0.4966951906681061,1.0,1.0,-2.903856039047241,1.064524531364441,1.8393315076828003,0.4101052582263946,0.9457403421401978,0.9457403421401978,0.0,149.16444396972656,159.0,57178.7421875,0.0,2131.71337890625,1.0,279.7424621582031,283.3541564941406,297.1996765136719,300.84637451171875,293.1499938964844,293.1499938964844,279.45001220703125,35588.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666204214096069,1.0,0.0,0.0,3.788334369659424,3.7883596420288086,9.5761276952544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.513671875,0.0,1689.3902587890625,1895.4371337890625,0.0,3091.106689453125,0.9386221766471864,1.0,0.0,3.0,1.0,0.0
17834520,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9261355996131896,0.493756353855133,0.4451024532318115,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8546574711799622,0.3912644386291504,0.372288703918457,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.853401243686676,0.3889681696891784,0.2737299799919128,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8174381256103516,0.3387262523174286,0.3232510387897491,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7118006348609924,0.2200713455677032,1.0042035579681396,284.9935302734375,284.95001220703125,298.7719421386719,294.2138061523437,297.84735107421875,297.31036376953125,284.9920654296875,1.0,0.5553908944129944,0.4966951906681061,0.4966951906681061,1.0,1.0,-2.903856039047241,1.064524531364441,1.8393315076828003,0.4101052582263946,0.9457403421401978,0.9457403421401978,0.0,149.16444396972656,159.0,57178.7421875,0.0,2131.71337890625,1.0,279.7424621582031,283.3541564941406,297.1996765136719,300.84637451171875,293.1499938964844,293.1499938964844,279.45001220703125,35588.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666204214096069,1.0,0.0,0.0,3.788334369659424,3.7883596420288086,9.5761276952544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.513671875,0.0,1689.3902587890625,1895.4371337890625,0.0,3091.106689453125,0.9386221766471864,1.0,0.0,3.0,1.0,0.0
17834580,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.92193341255188,0.4951895475387573,0.4466615617275238,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8524115681648254,0.393847107887268,0.374935120344162,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8497648239135742,0.3894965946674347,0.2742717564105987,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8144878149032593,0.3398148119449615,0.3244867622852325,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7085894346237183,0.220320776104927,1.0062057971954346,284.91510009765625,284.95001220703125,298.7929992675781,294.2189025878906,297.84942626953125,297.3030090332031,284.91717529296875,1.0,0.558614194393158,0.4954278767108917,0.4954278767108917,1.0,1.0,-2.9134578704833984,1.0661107301712036,1.8473470211029053,0.4095889329910278,0.880114734172821,0.880114734172821,0.0,152.43373107910156,147.0,57597.26953125,0.0,2164.31201171875,1.0,279.4574584960937,283.2604064941406,297.2408142089844,300.9926147460937,293.1499938964844,293.1499938964844,279.75,36366.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747494220733643,1.0,0.0,0.0,3.6131434440612793,3.6131670475006095,8.710912879905663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.31640625,0.0,1495.2669677734375,1895.4371337890625,0.0,3167.35693359375,0.8940998911857605,1.0,0.0,3.0,1.0,0.0
17834640,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.92193341255188,0.4951895475387573,0.4466615617275238,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8524115681648254,0.393847107887268,0.374935120344162,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8497648239135742,0.3894965946674347,0.2742717564105987,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8144878149032593,0.3398148119449615,0.3244867622852325,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7085894346237183,0.220320776104927,1.0062057971954346,284.91510009765625,284.95001220703125,298.7929992675781,294.2189025878906,297.84942626953125,297.3030090332031,284.91717529296875,1.0,0.558614194393158,0.4954278767108917,0.4954278767108917,1.0,1.0,-2.9134578704833984,1.0661107301712036,1.8473470211029053,0.4095889329910278,0.880114734172821,0.880114734172821,0.0,152.43373107910156,147.0,57597.26953125,0.0,2164.31201171875,1.0,279.4574584960937,283.2604064941406,297.2408142089844,300.9926147460937,293.1499938964844,293.1499938964844,279.75,36366.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747494220733643,1.0,0.0,0.0,3.6131434440612793,3.6131670475006095,8.710912879905663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.31640625,0.0,1495.2669677734375,1895.4371337890625,0.0,3167.35693359375,0.8940998911857605,1.0,0.0,3.0,1.0,0.0
17834700,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9244828224182128,0.4963192641735077,0.4474143981933594,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8548381328582764,0.3953590095043182,0.3761866092681885,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.851473331451416,0.3900191783905029,0.2744933068752289,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.81632399559021,0.3405451476573944,0.3250209987163543,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7100479006767273,0.220560222864151,1.0067285299301147,285.00201416015625,284.95001220703125,298.80322265625,294.2220764160156,297.8526306152344,297.3028564453125,284.9947509765625,1.0,0.558293342590332,0.4947942495346069,0.4947942495346069,1.0,1.0,-2.917402744293213,1.0665452480316162,1.8508573770523071,0.4091196060180664,0.9463949203491212,0.9463949203491212,0.0,151.5377197265625,147.0,57512.91015625,0.0,2166.625,1.0,279.7014465332031,283.34393310546875,297.1935119628906,300.81597900390625,293.1499938964844,293.1499938964844,279.75,35199.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690086007118225,1.0,0.0,0.0,3.77970552444458,3.7797305583953857,9.53255266722408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.1875,0.0,1676.1160888671875,1895.4371337890625,0.0,3113.5107421875,0.9374058842658995,1.0,0.0,3.0,1.0,0.0
17834760,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9301583170890808,0.4973607361316681,0.4483204483985901,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8596755266189575,0.3968622982501983,0.3775226175785064,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.855572521686554,0.3905335366725921,0.2747963666915893,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8203321099281311,0.3412744402885437,0.3256244361400604,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7134897112846375,0.22081258893013,1.0074058771133425,284.9901733398437,284.95001220703125,298.8132629394531,294.2256164550781,297.85552978515625,297.302490234375,284.99078369140625,1.0,0.5573179721832275,0.4941578805446625,0.4941578805446625,1.0,1.0,-2.92200231552124,1.067237377166748,1.854764938354492,0.4087749123573303,0.9507893323898317,0.9507893323898317,0.0,149.1226806640625,135.0,57419.42578125,0.0,2162.4951171875,1.0,279.7430725097656,283.3461303710937,297.2099304199219,300.87469482421875,293.1499938964844,293.1499938964844,279.45001220703125,35669.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679496049880981,1.0,0.0,0.0,3.80964732170105,3.8096728324890137,9.684179076430155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.0927734375,0.0,1715.5594482421875,1895.4371337890625,0.0,3103.576171875,0.9428665637969972,1.0,0.0,3.0,1.0,0.0
17834820,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9424408674240112,0.4984675645828247,0.4492428302764892,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8703337907791138,0.3990510106086731,0.3794403076171875,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8648788332939148,0.3910046815872192,0.2750319540500641,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8291114568710327,0.3422021269798279,0.3263494968414306,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.72090744972229,0.2210413962602615,1.0076079368591309,284.926025390625,284.95001220703125,298.8296813964844,294.2324523925781,297.85693359375,297.29669189453125,284.9205627441406,1.0,0.5543867349624634,0.493088811635971,0.493088811635971,1.0,1.0,-2.9268178939819336,1.0671857595443726,1.8596322536468504,0.407646507024765,0.8972498774528503,0.8972498774528503,0.0,143.52442932128906,135.0,58045.796875,0.0,2142.83154296875,1.0,279.4632873535156,283.255859375,297.257568359375,301.03436279296875,293.1499938964844,293.1499938964844,279.45001220703125,36158.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875476062297821,1.0,0.0,0.0,3.667390584945679,3.667414665222168,8.974445222520444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.4140625,0.0,1553.794921875,1895.4371337890625,0.0,3174.170654296875,0.9090847373008728,1.0,0.0,3.0,1.0,0.0
17834880,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9452069401741028,0.4986859560012817,0.4493912160396576,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.872776985168457,0.3994695544242859,0.3797840476036072,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8670504093170166,0.3910962343215942,0.2750589549541473,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8311191201210022,0.3423787355422973,0.3264663219451904,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7225748896598816,0.221083715558052,1.0075610876083374,284.9135131835937,284.95001220703125,298.8327331542969,294.2338562011719,297.85723876953125,297.29571533203125,284.9146423339844,1.0,0.5536853671073914,0.4928851723670959,0.4928851723670959,1.0,1.0,-2.927525997161865,1.067089557647705,1.86043643951416,0.4073778092861175,0.8854783773422241,0.8854783773422241,0.0,142.2600555419922,123.0,57863.8203125,0.0,2137.732177734375,1.0,279.4573059082031,283.25128173828125,297.2536926269531,301.0213623046875,293.1499938964844,293.1499938964844,279.75,36353.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756685853004456,1.0,0.0,0.0,3.6398379802703857,3.639862060546875,8.840104328555753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.703125,0.0,1524.5316162109375,1895.4371337890625,0.0,3175.97607421875,0.9001014232635498,1.0,0.0,3.0,1.0,0.0
