time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9662628769874572,0.5008032917976379,0.4507685303688049,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8923326730728149,0.402557224035263,0.382195770740509,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8848769664764404,0.3922133445739746,0.2754595875740051,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8473972678184509,0.3439005017280578,0.327419251203537,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7358827590942383,0.2216469198465347,1.0079268217086792,284.9920654296875,284.95001220703125,298.8515319824219,294.2435302734375,297.86328125,297.296142578125,284.9912109375,1.0,0.5487443208694458,0.4916124641895294,0.4916124641895294,1.0,1.0,-2.934143781661988,1.067381739616394,1.866761922836304,0.4060554206371307,0.9579190611839294,0.9579190611839294,0.0,132.95127868652344,111.0,57654.27734375,0.0,2102.49853515625,1.0,279.7427978515625,283.3406066894531,297.2259216308594,300.903076171875,293.1499938964844,293.1499938964844,279.45001220703125,35621.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684660792350769,1.0,0.0,0.0,3.8330581188201904,3.833083868026733,9.803566172195133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.8662109375,0.0,1743.5543212890625,1895.4371337890625,0.0,3108.42138671875,0.9486300945281982,1.0,0.0,3.0,1.0,0.0
17835000,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9662628769874572,0.5008032917976379,0.4507685303688049,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8923326730728149,0.402557224035263,0.382195770740509,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8848769664764404,0.3922133445739746,0.2754595875740051,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8473972678184509,0.3439005017280578,0.327419251203537,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7358827590942383,0.2216469198465347,1.0079268217086792,284.9920654296875,284.95001220703125,298.8515319824219,294.2435302734375,297.86328125,297.296142578125,284.9912109375,1.0,0.5487443208694458,0.4916124641895294,0.4916124641895294,1.0,1.0,-2.934143781661988,1.067381739616394,1.866761922836304,0.4060554206371307,0.9579190611839294,0.9579190611839294,0.0,132.95127868652344,111.0,57654.27734375,0.0,2102.49853515625,1.0,279.7427978515625,283.3406066894531,297.2259216308594,300.903076171875,293.1499938964844,293.1499938964844,279.45001220703125,35621.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684660792350769,1.0,0.0,0.0,3.8330581188201904,3.833083868026733,9.803566172195133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.8662109375,0.0,1743.5543212890625,1895.4371337890625,0.0,3108.42138671875,0.9486300945281982,1.0,0.0,3.0,1.0,0.0
17835060,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9883512258529664,0.5020291209220886,0.4516438245773315,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9176079034805298,0.4052120149135589,0.3843819499015808,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9075446128845216,0.3928301036357879,0.2756719887256622,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8684304356575012,0.345048725605011,0.3281810879707336,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7528738379478455,0.2219805866479873,1.007773756980896,284.9135131835937,284.95001220703125,298.86968994140625,294.2545166015625,297.86480712890625,297.2899475097656,284.9148254394531,1.0,0.5429885983467102,0.4904082119464874,0.4904082119464874,1.0,1.0,-2.938814163208008,1.06697678565979,1.8718373775482176,0.4045220017433166,0.8903075456619263,0.8903075456619263,0.0,122.77166748046876,99.0,58064.125,0.0,2059.437255859375,1.0,279.4571533203125,283.2465515136719,297.2730407714844,301.0520324707031,293.1499938964844,293.1499938964844,279.75,36349.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759514689445496,1.0,0.0,0.0,3.657134771347046,3.657158851623535,8.924321832637361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.6875,0.0,1543.7408447265625,1895.4371337890625,0.0,3178.62841796875,0.904309630393982,1.0,0.0,3.0,1.0,0.0
17835120,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9883512258529664,0.5020291209220886,0.4516438245773315,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9176079034805298,0.4052120149135589,0.3843819499015808,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9075446128845216,0.3928301036357879,0.2756719887256622,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8684304356575012,0.345048725605011,0.3281810879707336,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7528738379478455,0.2219805866479873,1.007773756980896,284.9135131835937,284.95001220703125,298.86968994140625,294.2545166015625,297.86480712890625,297.2899475097656,284.9148254394531,1.0,0.5429885983467102,0.4904082119464874,0.4904082119464874,1.0,1.0,-2.938814163208008,1.06697678565979,1.8718373775482176,0.4045220017433166,0.8903075456619263,0.8903075456619263,0.0,122.77166748046876,99.0,58064.125,0.0,2059.437255859375,1.0,279.4571533203125,283.2465515136719,297.2730407714844,301.0520324707031,293.1499938964844,293.1499938964844,279.75,36349.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759514689445496,1.0,0.0,0.0,3.657134771347046,3.657158851623535,8.924321832637361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.6875,0.0,1543.7408447265625,1895.4371337890625,0.0,3178.62841796875,0.904309630393982,1.0,0.0,3.0,1.0,0.0
17835180,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9843645095825196,0.5061219334602356,0.4541152715682983,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9132961630821228,0.4087589979171753,0.3873233497142792,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9020786285400392,0.3943683207035064,0.2764542698860168,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8638973832130432,0.346620112657547,0.329592764377594,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7486703395843506,0.2223303765058517,1.0103356838226318,284.9468078613281,284.95001220703125,298.8872375488281,294.2667236328125,297.87554931640625,297.30145263671875,284.9308776855469,1.0,0.5330352187156677,0.489203929901123,0.489203929901123,1.0,1.0,-2.858121395111084,1.0310348272323608,1.8270864486694336,0.3921122848987579,0.929508626461029,0.929508626461029,0.0,122.67813873291016,87.0,56871.29296875,0.0,1988.6370849609373,1.0,279.7430114746094,283.2923889160156,297.2464599609375,300.9161376953125,293.1499938964844,293.1499938964844,279.45001220703125,35944.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683759570121765,1.0,0.0,0.0,3.8207812309265137,3.8208069801330566,9.740866744323284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.42578125,0.0,1731.165283203125,1895.4371337890625,0.0,3107.575927734375,0.9412294030189514,1.0,0.0,3.0,1.0,0.0
17835240,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9843645095825196,0.5061219334602356,0.4541152715682983,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9132961630821228,0.4087589979171753,0.3873233497142792,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9020786285400392,0.3943683207035064,0.2764542698860168,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8638973832130432,0.346620112657547,0.329592764377594,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7486703395843506,0.2223303765058517,1.0103356838226318,284.9468078613281,284.95001220703125,298.8872375488281,294.2667236328125,297.87554931640625,297.30145263671875,284.9308776855469,1.0,0.5330352187156677,0.489203929901123,0.489203929901123,1.0,1.0,-2.858121395111084,1.0310348272323608,1.8270864486694336,0.3921122848987579,0.929508626461029,0.929508626461029,0.0,122.67813873291016,87.0,56871.29296875,0.0,1988.6370849609373,1.0,279.7430114746094,283.2923889160156,297.2464599609375,300.9161376953125,293.1499938964844,293.1499938964844,279.45001220703125,35944.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683759570121765,1.0,0.0,0.0,3.8207812309265137,3.8208069801330566,9.740866744323284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.42578125,0.0,1731.165283203125,1895.4371337890625,0.0,3107.575927734375,0.9412294030189514,1.0,0.0,3.0,1.0,0.0
17835300,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.5094190835952759,0.4253275394439697,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.959178864955902,0.4099963903427124,0.3884598314762115,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9465183615684508,0.3946373164653778,0.2766057252883911,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.902055561542511,0.3472659289836883,0.3297988772392273,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7802504897117615,0.2226823717355728,1.0085210800170898,284.8900451660156,284.95001220703125,298.89581298828125,294.27325439453125,297.8857727050781,297.3116760253906,284.88848876953125,1.0,0.5312277674674988,0.488601803779602,0.488601803779602,1.0,1.0,-2.9160823822021484,1.0541551113128662,1.8619272708892824,0.3969156444072723,0.8833467960357666,0.8833467960357666,0.0,109.17247772216795,87.0,57668.55078125,0.0,1953.705078125,1.0,279.4961242675781,283.2281188964844,297.2964172363281,301.0978088378906,293.1499938964844,293.1499938964844,279.45001220703125,36696.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730366826057434,1.0,0.0,0.0,3.6929426193237305,3.692967176437378,9.09993786990526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.5625,0.0,1586.7476806640625,1895.4371337890625,0.0,3151.294189453125,0.908183753490448,1.0,0.0,3.0,1.0,0.0
17835360,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.5137820243835449,0.4114108383655548,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.970780313014984,0.4111169278621673,0.3893829584121704,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.958044707775116,0.3947502672672272,0.2765962779521942,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9132706522941588,0.3477260768413543,0.3301103413105011,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7891955375671387,0.2228344082832336,1.0085735321044922,284.91326904296875,284.95001220703125,298.9042358398437,294.28009033203125,297.8970947265625,297.32586669921875,284.90985107421875,1.0,0.526557981967926,0.4881707429885864,0.4881707429885864,1.0,1.0,-2.9008936882019043,1.047089457511902,1.8538042306900024,0.3931904435157776,0.8848327994346619,0.8848327994346619,0.0,105.13825988769533,107.0,57363.93359375,0.0,1908.93798828125,1.0,279.4574890136719,283.24853515625,297.2873840332031,301.0251159667969,293.1499938964844,293.1499938964844,279.75,36283.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731784820556641,1.0,0.0,0.0,3.621050119400024,3.621073961257935,8.749079256631376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.986328125,0.0,1503.302734375,1895.4371337890625,0.0,3152.624267578125,0.8976813554763794,1.0,0.0,3.0,1.0,0.0
17835420,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.5225061774253845,0.4090993404388428,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9745703935623168,0.414070188999176,0.3919673264026642,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9605777859687804,0.3957134783267975,0.2771215140819549,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9165105819702148,0.3491769134998321,0.3313285410404205,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7914102673530579,0.2235338240861892,1.0111322402954102,284.9869689941406,284.95001220703125,298.9207458496094,294.2944641113281,297.92364501953125,297.3593444824219,284.9887390136719,1.0,0.5279815196990967,0.4873086214065552,0.4873086214065552,1.0,1.0,-2.906337261199951,1.0477254390716553,1.858611822128296,0.3917592465877533,0.946371853351593,0.946371853351593,0.0,104.7408218383789,127.0,56967.86328125,0.0,1915.84033203125,1.0,279.7425842285156,283.3420104980469,297.26580810546875,300.89654541015625,293.1499938964844,293.1499938964844,279.45001220703125,35657.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636221885681152,1.0,0.0,0.0,3.783393621444702,3.783418893814087,9.551165476295864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.9462890625,0.0,1684.0455322265625,1895.4371337890625,0.0,3062.980712890625,0.9382049441337584,1.0,0.0,3.0,1.0,0.0
17835480,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.5225061774253845,0.4090993404388428,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9745703935623168,0.414070188999176,0.3919673264026642,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9605777859687804,0.3957134783267975,0.2771215140819549,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9165105819702148,0.3491769134998321,0.3313285410404205,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7914102673530579,0.2235338240861892,1.0111322402954102,284.9869689941406,284.95001220703125,298.9207458496094,294.2944641113281,297.92364501953125,297.3593444824219,284.9887390136719,1.0,0.5279815196990967,0.4873086214065552,0.4873086214065552,1.0,1.0,-2.906337261199951,1.0477254390716553,1.858611822128296,0.3917592465877533,0.946371853351593,0.946371853351593,0.0,104.7408218383789,127.0,56967.86328125,0.0,1915.84033203125,1.0,279.7425842285156,283.3420104980469,297.26580810546875,300.89654541015625,293.1499938964844,293.1499938964844,279.45001220703125,35657.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636221885681152,1.0,0.0,0.0,3.783393621444702,3.783418893814087,9.551165476295864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.9462890625,0.0,1684.0455322265625,1895.4371337890625,0.0,3062.980712890625,0.9382049441337584,1.0,0.0,3.0,1.0,0.0
17835540,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9990000128746032,0.5249323844909668,0.4274168610572815,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9628713726997375,0.4167234897613525,0.3947168588638305,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9462259411811828,0.3963082134723663,0.27773517370224,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9032189846038818,0.350321888923645,0.3326632976531982,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7804982662200928,0.2240002453327179,1.0144200325012207,284.9208984375,284.95001220703125,298.93682861328125,294.3097839355469,297.9252014160156,297.3530578613281,284.9227600097656,1.0,0.5362581610679626,0.4864464998245239,0.4864464998245239,1.0,1.0,-2.9379324913024902,1.0589745044708252,1.878957986831665,0.3955303132534027,0.8895739316940308,0.8895739316940308,0.0,110.47216033935548,145.0,57962.87109375,0.0,1996.3875732421875,1.0,279.4573669433594,283.2488098144531,297.3289794921875,301.0878295898437,293.1499938964844,293.1499938964844,279.75,36259.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710979223251343,1.0,0.0,0.0,3.6480472087860094,3.6480712890625,8.880025461621699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.01953125,0.0,1532.941162109375,1895.4371337890625,0.0,3133.109619140625,0.9022864699363708,1.0,0.0,3.0,1.0,0.0
17835600,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9990000128746032,0.5249323844909668,0.4274168610572815,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9628713726997375,0.4167234897613525,0.3947168588638305,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9462259411811828,0.3963082134723663,0.27773517370224,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9032189846038818,0.350321888923645,0.3326632976531982,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7804982662200928,0.2240002453327179,1.0144200325012207,284.9208984375,284.95001220703125,298.93682861328125,294.3097839355469,297.9252014160156,297.3530578613281,284.9227600097656,1.0,0.5362581610679626,0.4864464998245239,0.4864464998245239,1.0,1.0,-2.9379324913024902,1.0589745044708252,1.878957986831665,0.3955303132534027,0.8895739316940308,0.8895739316940308,0.0,110.47216033935548,145.0,57962.87109375,0.0,1996.3875732421875,1.0,279.4573669433594,283.2488098144531,297.3289794921875,301.0878295898437,293.1499938964844,293.1499938964844,279.75,36259.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710979223251343,1.0,0.0,0.0,3.6480472087860094,3.6480712890625,8.880025461621699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.01953125,0.0,1532.941162109375,1895.4371337890625,0.0,3133.109619140625,0.9022864699363708,1.0,0.0,3.0,1.0,0.0
17835660,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.5223512053489685,0.4566729366779327,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9427112340927124,0.4198183715343475,0.3978237807750702,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9235448837280272,0.3974125385284424,0.2786359190940857,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8844088912010193,0.3518242537975311,0.3342908918857574,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.764248251914978,0.2245728224515915,1.0182771682739258,285.01251220703125,284.95001220703125,298.9525451660156,294.3259582519531,297.9112548828125,297.3224792480469,285.0124206542969,1.0,0.5486088991165161,0.4852681159973144,0.4852681159973144,1.0,1.0,-2.984496831893921,1.0756359100341797,1.908860802650452,0.4014928936958313,0.980727195739746,0.980727195739746,0.0,119.93190002441406,163.0,58541.71484375,0.0,2123.21728515625,1.0,279.7430419921875,283.34039306640625,297.3200378417969,301.0357360839844,293.1499938964844,293.1499938964844,279.45001220703125,35488.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662756085395813,1.0,0.0,0.0,3.8918027877807617,3.891829013824463,1.0106364243256394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.1201171875,0.0,1815.112060546875,1895.4371337890625,0.0,3087.8720703125,0.9622471928596495,1.0,0.0,3.0,1.0,0.0
17835720,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.5223512053489685,0.4566729366779327,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9427112340927124,0.4198183715343475,0.3978237807750702,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9235448837280272,0.3974125385284424,0.2786359190940857,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8844088912010193,0.3518242537975311,0.3342908918857574,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.764248251914978,0.2245728224515915,1.0182771682739258,285.01251220703125,284.95001220703125,298.9525451660156,294.3259582519531,297.9112548828125,297.3224792480469,285.0124206542969,1.0,0.5486088991165161,0.4852681159973144,0.4852681159973144,1.0,1.0,-2.984496831893921,1.0756359100341797,1.908860802650452,0.4014928936958313,0.980727195739746,0.980727195739746,0.0,119.93190002441406,163.0,58541.71484375,0.0,2123.21728515625,1.0,279.7430419921875,283.34039306640625,297.3200378417969,301.0357360839844,293.1499938964844,293.1499938964844,279.45001220703125,35488.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662756085395813,1.0,0.0,0.0,3.8918027877807617,3.891829013824463,1.0106364243256394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.1201171875,0.0,1815.112060546875,1895.4371337890625,0.0,3087.8720703125,0.9622471928596495,1.0,0.0,3.0,1.0,0.0
17835780,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9773713946342468,0.5166140794754028,0.4662570655345917,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9077953100204468,0.4222221672534942,0.4008283913135528,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8898347020149231,0.397777795791626,0.2794510424137115,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8549279570579529,0.352717787027359,0.3358632624149322,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7394575476646423,0.2246008515357971,1.0218054056167605,284.9255676269531,284.95001220703125,298.9678955078125,294.34283447265625,297.8885803222656,297.27911376953125,284.92529296875,1.0,0.5621507167816162,0.484089732170105,0.484089732170105,1.0,1.0,-3.013624668121338,1.0851980447769165,1.928426742553711,0.4032949209213257,0.91893470287323,0.91893470287323,0.0,135.6073760986328,181.0,59617.05078125,0.0,2249.470458984375,1.0,279.45660400390625,283.2299499511719,297.3782653808594,301.2443542480469,293.1499938964844,293.1499938964844,279.1499938964844,36186.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774640560150146,1.0,0.0,0.0,3.772078275680542,3.772103548049927,9.494119694863912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.978515625,0.0,1674.7164306640625,1895.4371337890625,0.0,3192.810546875,0.9312161207199096,1.0,0.0,3.0,1.0,0.0
17835840,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9773713946342468,0.5166140794754028,0.4662570655345917,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9077953100204468,0.4222221672534942,0.4008283913135528,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8898347020149231,0.397777795791626,0.2794510424137115,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8549279570579529,0.352717787027359,0.3358632624149322,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7394575476646423,0.2246008515357971,1.0218054056167605,284.9255676269531,284.95001220703125,298.9678955078125,294.34283447265625,297.8885803222656,297.27911376953125,284.92529296875,1.0,0.5621507167816162,0.484089732170105,0.484089732170105,1.0,1.0,-3.013624668121338,1.0851980447769165,1.928426742553711,0.4032949209213257,0.91893470287323,0.91893470287323,0.0,135.6073760986328,181.0,59617.05078125,0.0,2249.470458984375,1.0,279.45660400390625,283.2299499511719,297.3782653808594,301.2443542480469,293.1499938964844,293.1499938964844,279.1499938964844,36186.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774640560150146,1.0,0.0,0.0,3.772078275680542,3.772103548049927,9.494119694863912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.978515625,0.0,1674.7164306640625,1895.4371337890625,0.0,3192.810546875,0.9312161207199096,1.0,0.0,3.0,1.0,0.0
17835900,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9553082585334778,0.5153824090957642,0.4651423692703247,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8883563280105591,0.4232198297977447,0.4022822678089142,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8704235553741455,0.3977470397949219,0.2798151671886444,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8376415967941284,0.352971613407135,0.3366100788116455,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.724839448928833,0.224440112709999,1.023417592048645,284.87799072265625,284.95001220703125,298.9754943847656,294.3515319824219,297.8834228515625,297.2679138183594,284.8866271972656,1.0,0.5680330991744995,0.4835005402565002,0.4835005402565002,1.0,1.0,-3.010470390319824,1.0825738906860352,1.9278966188430784,0.4029882848262787,0.8679848313331604,0.8679848313331604,0.0,146.3808135986328,181.0,59628.1328125,0.0,2304.282958984375,1.0,279.19927978515625,283.1801452636719,297.39892578125,301.3541564941406,293.1499938964844,293.1499938964844,279.1499938964844,36978.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830424547195435,1.0,0.0,0.0,3.5694775581359863,3.5695011615753174,8.501638149027713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.2412109375,0.0,1452.5750732421875,1895.4371337890625,0.0,3245.0859375,0.8836522698402405,1.0,0.0,3.0,1.0,0.0
17835960,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.937157154083252,0.5149404406547546,0.46474289894104,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8742114901542664,0.4243315458297729,0.4036328792572021,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8562701344490051,0.3978530764579773,0.2801057398319244,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8250671625137329,0.3533226251602173,0.3372553586959839,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7135449647903442,0.2243357300758361,1.0245498418807983,284.89825439453125,284.95001220703125,298.9830017089844,294.3603820800781,297.8811340332031,297.261474609375,284.8993530273437,1.0,0.574126660823822,0.4826061129570007,0.4826061129570007,1.0,1.0,-3.014096975326538,1.0822714567184448,1.9318255186080933,0.4017618894577026,0.8652980923652649,0.8652980923652649,0.0,155.78736877441406,199.0,59814.80859375,0.0,2359.197265625,1.0,279.1582336425781,283.184326171875,297.37701416015625,301.27685546875,293.1499938964844,293.1499938964844,279.45001220703125,36418.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831188678741455,1.0,0.0,0.0,3.5461082458496094,3.546131134033203,8.390681500713981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.31640625,0.0,1423.6663818359375,1895.4371337890625,0.0,3245.802001953125,0.8789767026901245,1.0,0.0,3.0,1.0,0.0
17836020,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9099127054214478,0.5152741074562073,0.4653629064559936,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8538636565208435,0.426769882440567,0.4064619541168213,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8360195159912109,0.3985170125961303,0.2809488475322723,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8058202862739563,0.3543250560760498,0.3387444317340851,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6950667500495911,0.2243988066911697,1.0275375843048096,284.9810791015625,284.95001220703125,298.9967041015625,294.3769836425781,297.88189697265625,297.2575378417969,284.98248291015625,1.0,0.5853539705276489,0.4809603691101074,0.4809603691101074,1.0,1.0,-3.024633884429932,1.0831530094146729,1.9414809942245483,0.4003027975559234,0.9275231957435608,0.9275231957435608,0.0,172.48947143554688,199.0,59618.44140625,0.0,2464.64208984375,1.0,279.4393920898437,283.28155517578125,297.35137939453125,301.1456298828125,293.1499938964844,293.1499938964844,279.45001220703125,35637.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748919367790222,1.0,0.0,0.0,3.709705352783203,3.7097299098968506,9.182735993817914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.4921875,0.0,1597.858642578125,1895.4371337890625,0.0,3168.693603515625,0.9219669103622437,1.0,0.0,3.0,1.0,0.0
17836080,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9079092144966124,0.515313982963562,0.4654445648193359,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8523235321044922,0.4269833266735077,0.4067158102989197,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8344797492027283,0.3985775113105774,0.2810298502445221,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8042290806770325,0.3544147610664367,0.3388820886611938,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6936080455780029,0.2244077324867248,1.027830719947815,284.9810485839844,284.95001220703125,298.9978942871094,294.3784484863281,297.88201904296875,297.2572937011719,284.97900390625,1.0,0.5863307118415833,0.4808172583580017,0.4808172583580017,1.0,1.0,-3.025652408599853,1.083267331123352,1.942385196685791,0.4002068042755127,0.929191827774048,0.929191827774048,0.0,173.9356231689453,202.0,59731.56640625,0.0,2474.003662109375,1.0,279.44207763671875,283.2767639160156,297.3558044433594,301.1587219238281,293.1499938964844,293.1499938964844,279.1499938964844,35602.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748038411140442,1.0,0.0,0.0,3.7285501956939697,3.728574752807617,9.276267292079864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.4609375,0.0,1619.2908935546875,1895.4371337890625,0.0,3167.866943359375,0.9254665970802308,1.0,0.0,3.0,1.0,0.0
17836140,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8929566144943237,0.5150519609451294,0.4658021032810211,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8409205079078674,0.4291880130767822,0.4093546569347381,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8225027918815613,0.3988262712955475,0.281629353761673,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7919206619262695,0.3551390767097473,0.340116947889328,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6821295619010925,0.2242616415023803,1.02964448928833,284.9118957519531,284.95001220703125,299.0126037597656,294.3969421386719,297.88037109375,297.2495422363281,284.91754150390625,1.0,0.5939478278160095,0.4790284037590027,0.4790284037590027,1.0,1.0,-3.0336475372314453,1.0827581882476809,1.950889229774475,0.3981869518756866,0.8655843734741211,0.8655843734741211,0.0,185.9277191162109,190.0,59970.3359375,0.0,2551.016845703125,1.0,279.1579284667969,283.1971130371094,297.41217041015625,301.3164367675781,293.1499938964844,293.1499938964844,279.45001220703125,36465.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814025521278381,1.0,0.0,0.0,3.536935329437256,3.5369582176208496,8.347328730451409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0068359375,0.0,1414.3538818359375,1895.4371337890625,0.0,3229.72314453125,0.8768993616104126,1.0,0.0,3.0,1.0,0.0
17836200,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8929566144943237,0.5150519609451294,0.4658021032810211,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8409205079078674,0.4291880130767822,0.4093546569347381,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8225027918815613,0.3988262712955475,0.281629353761673,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7919206619262695,0.3551390767097473,0.340116947889328,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6821295619010925,0.2242616415023803,1.02964448928833,284.9118957519531,284.95001220703125,299.0126037597656,294.3969421386719,297.88037109375,297.2495422363281,284.91754150390625,1.0,0.5939478278160095,0.4790284037590027,0.4790284037590027,1.0,1.0,-3.0336475372314453,1.0827581882476809,1.950889229774475,0.3981869518756866,0.8655843734741211,0.8655843734741211,0.0,185.9277191162109,190.0,59970.3359375,0.0,2551.016845703125,1.0,279.1579284667969,283.1971130371094,297.41217041015625,301.3164367675781,293.1499938964844,293.1499938964844,279.45001220703125,36465.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814025521278381,1.0,0.0,0.0,3.536935329437256,3.5369582176208496,8.347328730451409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0068359375,0.0,1414.3538818359375,1895.4371337890625,0.0,3229.72314453125,0.8768993616104126,1.0,0.0,3.0,1.0,0.0
17836260,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8919252157211304,0.5156247615814209,0.4661702811717987,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8413863778114319,0.4318508207798004,0.411781370639801,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8218571543693542,0.399585872888565,0.2820915579795837,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7915785312652588,0.3562528491020202,0.3411038815975189,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6812220215797424,0.2243963778018951,1.0300697088241575,284.9887390136719,284.95001220703125,299.0272216796875,294.4158020019531,297.88336181640625,297.248291015625,284.9857788085937,1.0,0.5949335098266602,0.4777482450008392,0.4777482450008392,1.0,1.0,-3.039261817932129,1.0822900533676147,1.9569717645645144,0.3966686725616455,0.9338204860687256,0.9338204860687256,0.0,187.21206665039065,178.0,60001.7265625,0.0,2568.336669921875,1.0,279.442138671875,283.27838134765625,297.39776611328125,301.2181091308594,293.1499938964844,293.1499938964844,279.1499938964844,35575.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743402361869812,1.0,0.0,0.0,3.7452261447906494,3.745250940322876,9.359429213873228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.51171875,0.0,1638.4527587890625,1895.4371337890625,0.0,3163.519775390625,0.9293153285980223,1.0,0.0,3.0,1.0,0.0
17836320,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8919252157211304,0.5156247615814209,0.4661702811717987,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8413863778114319,0.4318508207798004,0.411781370639801,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8218571543693542,0.399585872888565,0.2820915579795837,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7915785312652588,0.3562528491020202,0.3411038815975189,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6812220215797424,0.2243963778018951,1.0300697088241575,284.9887390136719,284.95001220703125,299.0272216796875,294.4158020019531,297.88336181640625,297.248291015625,284.9857788085937,1.0,0.5949335098266602,0.4777482450008392,0.4777482450008392,1.0,1.0,-3.039261817932129,1.0822900533676147,1.9569717645645144,0.3966686725616455,0.9338204860687256,0.9338204860687256,0.0,187.21206665039065,178.0,60001.7265625,0.0,2568.336669921875,1.0,279.442138671875,283.27838134765625,297.39776611328125,301.2181091308594,293.1499938964844,293.1499938964844,279.1499938964844,35575.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743402361869812,1.0,0.0,0.0,3.7452261447906494,3.745250940322876,9.359429213873228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.51171875,0.0,1638.4527587890625,1895.4371337890625,0.0,3163.519775390625,0.9293153285980223,1.0,0.0,3.0,1.0,0.0
17836380,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8974158763885498,0.5154052376747131,0.4659743905067444,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8476251363754272,0.434110939502716,0.4138198792934418,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8267004489898682,0.3999043107032776,0.2822587490081787,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7970755696296692,0.3570367097854614,0.3417436778545379,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.685484766960144,0.2243616282939911,1.029284954071045,284.9140930175781,284.95001220703125,299.041748046875,294.43487548828125,297.8836669921875,297.2430725097656,284.91943359375,1.0,0.592456579208374,0.4764680862426758,0.4764680862426758,1.0,1.0,-3.041508674621582,1.0804787874221802,1.9610298871994016,0.3946331143379211,0.8686972856521606,0.8686972856521606,0.0,182.75704956054688,166.0,60163.90625,0.0,2549.508544921875,1.0,279.1578063964844,283.1958312988281,297.451171875,301.3695068359375,293.1499938964844,293.1499938964844,279.45001220703125,36460.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811870217323303,1.0,0.0,0.0,3.550109624862671,3.550132751464844,8.409628549088666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.6279296875,0.0,1428.199462890625,1895.4371337890625,0.0,3227.70361328125,0.8800358772277832,1.0,0.0,3.0,1.0,0.0
17836440,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8974158763885498,0.5154052376747131,0.4659743905067444,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8476251363754272,0.434110939502716,0.4138198792934418,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8267004489898682,0.3999043107032776,0.2822587490081787,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7970755696296692,0.3570367097854614,0.3417436778545379,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.685484766960144,0.2243616282939911,1.029284954071045,284.9140930175781,284.95001220703125,299.041748046875,294.43487548828125,297.8836669921875,297.2430725097656,284.91943359375,1.0,0.592456579208374,0.4764680862426758,0.4764680862426758,1.0,1.0,-3.041508674621582,1.0804787874221802,1.9610298871994016,0.3946331143379211,0.8686972856521606,0.8686972856521606,0.0,182.75704956054688,166.0,60163.90625,0.0,2549.508544921875,1.0,279.1578063964844,283.1958312988281,297.451171875,301.3695068359375,293.1499938964844,293.1499938964844,279.45001220703125,36460.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811870217323303,1.0,0.0,0.0,3.550109624862671,3.550132751464844,8.409628549088666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.6279296875,0.0,1428.199462890625,1895.4371337890625,0.0,3227.70361328125,0.8800358772277832,1.0,0.0,3.0,1.0,0.0
17836500,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.902127206325531,0.5157433748245239,0.4659136235713959,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8525087833404541,0.4355015456676483,0.4148414731025696,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8307356834411621,0.4003451764583587,0.2823455333709717,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8015355467796326,0.3576446771621704,0.3420524597167969,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6891332268714905,0.2244943082332611,1.0287998914718628,284.9873046875,284.95001220703125,299.04901123046875,294.4444580078125,297.88580322265625,297.2435607910156,284.98016357421875,1.0,0.5904183387756348,0.4758280217647552,0.4758280217647552,1.0,1.0,-3.042552709579468,1.0795406103134155,1.963012099266052,0.3935405015945434,0.9251288771629332,0.9251288771629332,0.0,179.0988311767578,166.0,60185.45703125,0.0,2532.512451171875,1.0,279.4004821777344,283.2644958496094,297.4135131835937,301.2048645019531,293.1499938964844,293.1499938964844,279.45001220703125,35306.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753377199172974,1.0,0.0,0.0,3.72620153427124,3.726226091384888,9.264584832635592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.1748046875,0.0,1614.3143310546875,1895.4371337890625,0.0,3172.87353515625,0.9235739707946776,1.0,0.0,3.0,1.0,0.0
17836560,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9083429574966432,0.5159993767738342,0.4660308361053467,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8586177825927734,0.4368696212768554,0.4159725606441498,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8358768820762634,0.4007646441459656,0.2825240194797516,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8071197271347046,0.3582428991794586,0.3424540758132934,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6938109993934631,0.2246400266885757,1.0286219120025637,284.98583984375,284.95001220703125,299.0563049316406,294.4540710449219,297.8879089355469,297.243896484375,284.9849853515625,1.0,0.5880835056304932,0.4752310812473297,0.4752310812473297,1.0,1.0,-3.0445377826690674,1.0790554285049438,1.965482234954834,0.3927431106567383,0.9339317083358764,0.9339317083358764,0.0,174.72271728515625,154.0,60085.546875,0.0,2513.546875,1.0,279.44256591796875,283.2760925292969,297.435546875,301.2656555175781,293.1499938964844,293.1499938964844,279.1499938964844,35656.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739860653877258,1.0,0.0,0.0,3.749258279800415,3.7492830753326416,9.379593279845722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.37890625,0.0,1643.785888671875,1895.4371337890625,0.0,3160.198486328125,0.9295628666877748,1.0,0.0,3.0,1.0,0.0
17836620,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9233188629150392,0.5157707333564758,0.4656373262405395,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8725918531417847,0.4392103552818298,0.4178887009620666,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8476346135139465,0.4011671245098114,0.2826032936573028,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8190594911575317,0.3591047525405884,0.3429697751998901,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7044128179550171,0.2247318774461746,1.027478575706482,284.9126281738281,284.95001220703125,299.0708923339844,294.4732971191406,297.8893737792969,297.2404479980469,284.9170837402344,1.0,0.5825914144515991,0.4740371704101562,0.4740371704101562,1.0,1.0,-3.045712947845459,1.076965570449829,1.9687473773956297,0.3906880617141723,0.8700657486915588,0.8700657486915588,0.0,165.1879119873047,142.0,60321.296875,0.0,2466.235595703125,1.0,279.1577453613281,283.191162109375,297.4888000488281,301.4171447753906,293.1499938964844,293.1499938964844,279.45001220703125,36451.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806244730949402,1.0,0.0,0.0,3.564117670059204,3.564141035079956,8.476125117340416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.904296875,0.0,1443.0010986328125,1895.4371337890625,0.0,3222.4326171875,0.8828001618385315,1.0,0.0,3.0,1.0,0.0
17836680,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9233188629150392,0.5157707333564758,0.4656373262405395,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8725918531417847,0.4392103552818298,0.4178887009620666,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8476346135139465,0.4011671245098114,0.2826032936573028,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8190594911575317,0.3591047525405884,0.3429697751998901,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7044128179550171,0.2247318774461746,1.027478575706482,284.9126281738281,284.95001220703125,299.0708923339844,294.4732971191406,297.8893737792969,297.2404479980469,284.9170837402344,1.0,0.5825914144515991,0.4740371704101562,0.4740371704101562,1.0,1.0,-3.045712947845459,1.076965570449829,1.9687473773956297,0.3906880617141723,0.8700657486915588,0.8700657486915588,0.0,165.1879119873047,142.0,60321.296875,0.0,2466.235595703125,1.0,279.1577453613281,283.191162109375,297.4888000488281,301.4171447753906,293.1499938964844,293.1499938964844,279.45001220703125,36451.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806244730949402,1.0,0.0,0.0,3.564117670059204,3.564141035079956,8.476125117340416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.904296875,0.0,1443.0010986328125,1895.4371337890625,0.0,3222.4326171875,0.8828001618385315,1.0,0.0,3.0,1.0,0.0
17836740,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.943215548992157,0.516324520111084,0.4655540585517883,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8907061815261841,0.4420297741889953,0.4199892878532409,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8632882833480835,0.4020862579345703,0.2828294336795807,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8337886333465576,0.3603661954402923,0.3436244130134582,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7175608277320862,0.2251074612140655,1.0267517566680908,284.9893798828125,284.95001220703125,299.0855712890625,294.4924621582031,297.89434814453125,297.2423400878906,284.9867553710937,1.0,0.5765193104743958,0.4728432893753052,0.4728432893753052,1.0,1.0,-3.0483200550079346,1.075441837310791,1.972878217697144,0.3887838423252105,0.9387947916984558,0.9387947916984558,0.0,154.34613037109375,130.0,60253.171875,0.0,2414.75390625,1.0,279.4422912597656,283.2752685546875,297.4735107421875,301.3117980957031,293.1499938964844,293.1499938964844,279.1499938964844,35591.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733306527137756,1.0,0.0,0.0,3.763591289520264,3.763616323471069,9.45144449815416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.2490234375,0.0,1660.101806640625,1895.4371337890625,0.0,3154.051513671875,0.9334060549736024,1.0,0.0,3.0,1.0,0.0
