time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.943215548992157,0.516324520111084,0.4655540585517883,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8907061815261841,0.4420297741889953,0.4199892878532409,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8632882833480835,0.4020862579345703,0.2828294336795807,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8337886333465576,0.3603661954402923,0.3436244130134582,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7175608277320862,0.2251074612140655,1.0267517566680908,284.9893798828125,284.95001220703125,299.0855712890625,294.4924621582031,297.89434814453125,297.2423400878906,284.9867553710937,1.0,0.5765193104743958,0.4728432893753052,0.4728432893753052,1.0,1.0,-3.0483200550079346,1.075441837310791,1.972878217697144,0.3887838423252105,0.9387947916984558,0.9387947916984558,0.0,154.34613037109375,130.0,60253.171875,0.0,2414.75390625,1.0,279.4422912597656,283.2752685546875,297.4735107421875,301.3117980957031,293.1499938964844,293.1499938964844,279.1499938964844,35591.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733306527137756,1.0,0.0,0.0,3.763591289520264,3.763616323471069,9.45144449815416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.2490234375,0.0,1660.101806640625,1895.4371337890625,0.0,3154.051513671875,0.9334060549736024,1.0,0.0,3.0,1.0,0.0
17836860,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9645801782608032,0.5160192251205444,0.4650475084781647,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.91212797164917,0.4443956613540649,0.4218796789646148,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8819385766983032,0.402515560388565,0.282890647649765,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8510467410087585,0.3612533509731293,0.3441130220890045,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7315969467163086,0.2252657413482666,1.0256617069244385,284.9136657714844,284.95001220703125,299.1004333496094,294.511474609375,297.8963623046875,297.2396850585937,284.9184875488281,1.0,0.5700494647026062,0.4716929495334625,0.4716929495334625,1.0,1.0,-3.0493381023406982,1.0733572244644165,1.9759809970855715,0.3867254555225372,0.8728272914886475,0.8728272914886475,0.0,143.27169799804688,118.0,60432.77734375,0.0,2359.04638671875,1.0,279.1576538085937,283.19073486328125,297.5267333984375,301.4622497558594,293.1499938964844,293.1499938964844,279.45001220703125,36447.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879953145980835,1.0,0.0,0.0,3.571195363998413,3.571218729019165,8.509822464475292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.1083984375,0.0,1450.5263671875,1895.4371337890625,0.0,3216.141845703125,0.884772777557373,1.0,0.0,3.0,1.0,0.0
17836920,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9645801782608032,0.5160192251205444,0.4650475084781647,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.91212797164917,0.4443956613540649,0.4218796789646148,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8819385766983032,0.402515560388565,0.282890647649765,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8510467410087585,0.3612533509731293,0.3441130220890045,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7315969467163086,0.2252657413482666,1.0256617069244385,284.9136657714844,284.95001220703125,299.1004333496094,294.511474609375,297.8963623046875,297.2396850585937,284.9184875488281,1.0,0.5700494647026062,0.4716929495334625,0.4716929495334625,1.0,1.0,-3.0493381023406982,1.0733572244644165,1.9759809970855715,0.3867254555225372,0.8728272914886475,0.8728272914886475,0.0,143.27169799804688,118.0,60432.77734375,0.0,2359.04638671875,1.0,279.1576538085937,283.19073486328125,297.5267333984375,301.4622497558594,293.1499938964844,293.1499938964844,279.45001220703125,36447.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879953145980835,1.0,0.0,0.0,3.571195363998413,3.571218729019165,8.509822464475292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.1083984375,0.0,1450.5263671875,1895.4371337890625,0.0,3216.141845703125,0.884772777557373,1.0,0.0,3.0,1.0,0.0
17836980,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9875827431678772,0.5164960622787476,0.4648660719394684,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9414758086204528,0.4472358822822571,0.4239681363105774,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.905886709690094,0.4034557938575744,0.2831083834171295,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8735728859901428,0.3625325262546539,0.3447532653808594,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7493182420730591,0.2256916165351867,1.0250194072723389,284.98907470703125,284.95001220703125,299.115478515625,294.5302124023437,297.9017333984375,297.2419738769531,284.9866943359375,1.0,0.5633952021598816,0.4705426394939422,0.4705426394939422,1.0,1.0,-3.051886558532715,1.071883201599121,1.9800033569335933,0.3848029971122741,0.9407839775085448,0.9407839775085448,0.0,131.58038330078125,106.0,60360.54296875,0.0,2302.879150390625,1.0,279.4423522949219,283.2733459472656,297.5113220214844,301.3573913574219,293.1499938964844,293.1499938964844,279.1499938964844,35600.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872672438621521,1.0,0.0,0.0,3.771714925765991,3.771739959716797,9.492290473644972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.6943359375,0.0,1669.7596435546875,1895.4371337890625,0.0,3147.8779296875,0.935152530670166,1.0,0.0,3.0,1.0,0.0
17837040,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9875827431678772,0.5164960622787476,0.4648660719394684,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9414758086204528,0.4472358822822571,0.4239681363105774,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.905886709690094,0.4034557938575744,0.2831083834171295,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8735728859901428,0.3625325262546539,0.3447532653808594,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7493182420730591,0.2256916165351867,1.0250194072723389,284.98907470703125,284.95001220703125,299.115478515625,294.5302124023437,297.9017333984375,297.2419738769531,284.9866943359375,1.0,0.5633952021598816,0.4705426394939422,0.4705426394939422,1.0,1.0,-3.051886558532715,1.071883201599121,1.9800033569335933,0.3848029971122741,0.9407839775085448,0.9407839775085448,0.0,131.58038330078125,106.0,60360.54296875,0.0,2302.879150390625,1.0,279.4423522949219,283.2733459472656,297.5113220214844,301.3573913574219,293.1499938964844,293.1499938964844,279.1499938964844,35600.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872672438621521,1.0,0.0,0.0,3.771714925765991,3.771739959716797,9.492290473644972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.6943359375,0.0,1669.7596435546875,1895.4371337890625,0.0,3147.8779296875,0.935152530670166,1.0,0.0,3.0,1.0,0.0
17837100,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9984461665153505,0.516258180141449,0.4646352529525757,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9574335217475892,0.4483993649482727,0.4249732792377472,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.92079496383667,0.4036546349525451,0.2831894159317016,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.886765718460083,0.3629655241966247,0.345048576593399,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7598130106925964,0.2257843017578125,1.0246949195861816,284.90802001953125,284.95001220703125,299.12310791015625,294.5394287109375,297.9027709960937,297.2406311035156,284.9187316894531,1.0,0.5600208640098572,0.4699674546718597,0.4699674546718597,1.0,1.0,-3.0528769493103027,1.071022868156433,1.9818540811538696,0.3838454186916351,0.8799266219139099,0.8799266219139099,0.0,125.77145385742188,106.0,60403.85546875,0.0,2274.438720703125,1.0,279.1966857910156,283.1961364746094,297.5685729980469,301.5484924316406,293.1499938964844,293.1499938964844,279.1499938964844,36821.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878403902053833,1.0,0.0,0.0,3.597787618637085,3.597811460494995,8.637028372504574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.2060546875,0.0,1481.9119873046875,1895.4371337890625,0.0,3201.62060546875,0.8909289836883545,1.0,0.0,3.0,1.0,0.0
17837160,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.5168002843856812,0.4541252255439758,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9678922295570374,0.4495680332183838,0.425910621881485,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9314493536949158,0.4038565158843994,0.2832109928131103,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8960010409355164,0.3633878529071808,0.3452949821949005,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7671874165534973,0.2258505225181579,1.024325966835022,284.9075622558594,284.95001220703125,299.1307983398437,294.5485534667969,297.90411376953125,297.2401428222656,284.90826416015625,1.0,0.5559865236282349,0.4694084227085113,0.4694084227085113,1.0,1.0,-3.042176008224488,1.0655450820922852,1.976631045341492,0.3810116350650787,0.8706745505332947,0.8706745505332947,0.0,121.64197540283205,109.0,60458.97265625,0.0,2233.022705078125,1.0,279.1575927734375,283.18035888671875,297.56317138671875,301.5049743652344,293.1499938964844,293.1499938964844,279.45001220703125,36444.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879209041595459,1.0,0.0,0.0,3.5858821868896484,3.5859057903289795,8.579961559007643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.87890625,0.0,1466.266845703125,1895.4371337890625,0.0,3209.167724609375,0.8866689205169678,1.0,0.0,3.0,1.0,0.0
17837220,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.5219476222991943,0.4399358630180359,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9792973399162292,0.4522995352745056,0.4282234907150268,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9433796405792236,0.4046814739704132,0.2835922837257385,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9067019820213318,0.364561527967453,0.3461622595787048,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7755934000015259,0.2262179404497146,1.0249541997909546,284.98046875,284.95001220703125,299.1464538574219,294.5664367675781,297.9131774902344,297.2484436035156,284.9776611328125,1.0,0.5520151853561401,0.4682902991771698,0.4682902991771698,1.0,1.0,-3.029240608215332,1.0580072402954102,1.9712333679199217,0.3762802183628082,0.9316156506538392,0.9316156506538392,0.0,117.36063385009766,112.0,59869.4140625,0.0,2188.489990234375,1.0,279.44219970703125,283.2699584960937,297.5412902832031,301.3644104003906,293.1499938964844,293.1499938964844,279.1499938964844,35652.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706955313682556,1.0,0.0,0.0,3.744650363922119,3.7446751594543457,9.356551800010492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.1171875,0.0,1638.374755859375,1895.4371337890625,0.0,3129.3349609375,0.9289925694465636,1.0,0.0,3.0,1.0,0.0
17837280,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.5219476222991943,0.4399358630180359,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9792973399162292,0.4522995352745056,0.4282234907150268,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9433796405792236,0.4046814739704132,0.2835922837257385,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9067019820213318,0.364561527967453,0.3461622595787048,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7755934000015259,0.2262179404497146,1.0249541997909546,284.98046875,284.95001220703125,299.1464538574219,294.5664367675781,297.9131774902344,297.2484436035156,284.9776611328125,1.0,0.5520151853561401,0.4682902991771698,0.4682902991771698,1.0,1.0,-3.029240608215332,1.0580072402954102,1.9712333679199217,0.3762802183628082,0.9316156506538392,0.9316156506538392,0.0,117.36063385009766,112.0,59869.4140625,0.0,2188.489990234375,1.0,279.44219970703125,283.2699584960937,297.5412902832031,301.3644104003906,293.1499938964844,293.1499938964844,279.1499938964844,35652.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706955313682556,1.0,0.0,0.0,3.744650363922119,3.7446751594543457,9.356551800010492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.1171875,0.0,1638.374755859375,1895.4371337890625,0.0,3129.3349609375,0.9289925694465636,1.0,0.0,3.0,1.0,0.0
17837340,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.5271576642990112,0.4330127537250519,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9852721095085144,0.4545795321464538,0.4303991198539734,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9493341445922852,0.4050222635269165,0.2838616371154785,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9127684235572816,0.3653624951839447,0.34693643450737,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7799157500267029,0.226328894495964,1.0254523754119873,284.90625,284.95001220703125,299.1624755859375,294.583740234375,297.9228210449219,297.2572021484375,284.90850830078125,1.0,0.5504322648048401,0.4671722054481506,0.4671722054481506,1.0,1.0,-3.0253806114196777,1.0540629625320437,1.9713175296783447,0.3731311857700348,0.8627223968505859,0.8627223968505859,0.0,115.4114761352539,115.0,59845.55859375,0.0,2171.6201171875,1.0,279.15777587890625,283.1844482421875,297.5911560058594,301.49285888671875,293.1499938964844,293.1499938964844,279.45001220703125,36449.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756377696990967,1.0,0.0,0.0,3.54378628730774,3.543809413909912,8.379697646887507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.2548828125,0.0,1421.4464111328125,1895.4371337890625,0.0,3175.6875,0.8776496052742004,1.0,0.0,3.0,1.0,0.0
17837400,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.5271576642990112,0.4330127537250519,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9852721095085144,0.4545795321464538,0.4303991198539734,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9493341445922852,0.4050222635269165,0.2838616371154785,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9127684235572816,0.3653624951839447,0.34693643450737,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7799157500267029,0.226328894495964,1.0254523754119873,284.90625,284.95001220703125,299.1624755859375,294.583740234375,297.9228210449219,297.2572021484375,284.90850830078125,1.0,0.5504322648048401,0.4671722054481506,0.4671722054481506,1.0,1.0,-3.0253806114196777,1.0540629625320437,1.9713175296783447,0.3731311857700348,0.8627223968505859,0.8627223968505859,0.0,115.4114761352539,115.0,59845.55859375,0.0,2171.6201171875,1.0,279.15777587890625,283.1844482421875,297.5911560058594,301.49285888671875,293.1499938964844,293.1499938964844,279.45001220703125,36449.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756377696990967,1.0,0.0,0.0,3.54378628730774,3.543809413909912,8.379697646887507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.2548828125,0.0,1421.4464111328125,1895.4371337890625,0.0,3175.6875,0.8776496052742004,1.0,0.0,3.0,1.0,0.0
17837460,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.5318013429641724,0.4303626418113708,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9884824752807616,0.4573020339012146,0.432826280593872,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9520453214645386,0.4058323800563812,0.2843228578567505,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9158701300621032,0.3665205538272857,0.3479127287864685,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7818329930305481,0.2266679406166076,1.026538610458374,284.9843139648437,284.95001220703125,299.17889404296875,294.6003723144531,297.93572998046875,297.2696838378906,284.98126220703125,1.0,0.5505529642105103,0.4664189219474792,0.4664189219474792,1.0,1.0,-3.028139352798462,1.053500771522522,1.9746387004852293,0.3718462288379669,0.928643524646759,0.928643524646759,0.0,114.8367156982422,135.0,59659.6640625,0.0,2173.53564453125,1.0,279.44207763671875,283.2710876464844,297.57598876953125,301.3786315917969,293.1499938964844,293.1499938964844,279.1499938964844,35600.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672496676445007,1.0,0.0,0.0,3.7306668758392334,3.73069167137146,9.286803219765716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.03125,0.0,1621.725341796875,1895.4371337890625,0.0,3097.01025390625,0.9256289601325988,1.0,0.0,3.0,1.0,0.0
17837520,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.5318013429641724,0.4303626418113708,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9884824752807616,0.4573020339012146,0.432826280593872,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9520453214645386,0.4058323800563812,0.2843228578567505,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9158701300621032,0.3665205538272857,0.3479127287864685,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7818329930305481,0.2266679406166076,1.026538610458374,284.9843139648437,284.95001220703125,299.17889404296875,294.6003723144531,297.93572998046875,297.2696838378906,284.98126220703125,1.0,0.5505529642105103,0.4664189219474792,0.4664189219474792,1.0,1.0,-3.028139352798462,1.053500771522522,1.9746387004852293,0.3718462288379669,0.928643524646759,0.928643524646759,0.0,114.8367156982422,135.0,59659.6640625,0.0,2173.53564453125,1.0,279.44207763671875,283.2710876464844,297.57598876953125,301.3786315917969,293.1499938964844,293.1499938964844,279.1499938964844,35600.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672496676445007,1.0,0.0,0.0,3.7306668758392334,3.73069167137146,9.286803219765716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.03125,0.0,1621.725341796875,1895.4371337890625,0.0,3097.01025390625,0.9256289601325988,1.0,0.0,3.0,1.0,0.0
17837580,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9990000128746032,0.5323389172554016,0.4470191597938537,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9793846607208252,0.4595980942249298,0.4352478086948395,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.939143717288971,0.4061920046806335,0.2847754657268524,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9041306376457214,0.3673360049724579,0.348931074142456,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.772254228591919,0.226814404129982,1.0282553434371948,284.9219970703125,284.95001220703125,299.1958312988281,294.6162109375,297.9367980957031,297.2627868652344,284.92791748046875,1.0,0.5580213665962219,0.4656656384468078,0.4656656384468078,1.0,1.0,-3.0548720359802246,1.0624414682388306,1.992430686950684,0.3743728697299957,0.8730791807174683,0.8730791807174683,0.0,120.21275329589844,153.0,60261.578125,0.0,2249.162353515625,1.0,279.1578674316406,283.1941223144531,297.6329650878906,301.5476989746094,293.1499938964844,293.1499938964844,279.45001220703125,36362.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874023973941803,1.0,0.0,0.0,3.557673454284668,3.55769681930542,8.445502430731722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.72265625,0.0,1435.4969482421875,1895.4371337890625,0.0,3160.5537109375,0.8824183344841003,1.0,0.0,3.0,1.0,0.0
17837640,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9990000128746032,0.5323389172554016,0.4470191597938537,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9793846607208252,0.4595980942249298,0.4352478086948395,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.939143717288971,0.4061920046806335,0.2847754657268524,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9041306376457214,0.3673360049724579,0.348931074142456,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.772254228591919,0.226814404129982,1.0282553434371948,284.9219970703125,284.95001220703125,299.1958312988281,294.6162109375,297.9367980957031,297.2627868652344,284.92791748046875,1.0,0.5580213665962219,0.4656656384468078,0.4656656384468078,1.0,1.0,-3.0548720359802246,1.0624414682388306,1.992430686950684,0.3743728697299957,0.8730791807174683,0.8730791807174683,0.0,120.21275329589844,153.0,60261.578125,0.0,2249.162353515625,1.0,279.1578674316406,283.1941223144531,297.6329650878906,301.5476989746094,293.1499938964844,293.1499938964844,279.45001220703125,36362.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874023973941803,1.0,0.0,0.0,3.557673454284668,3.55769681930542,8.445502430731722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.72265625,0.0,1435.4969482421875,1895.4371337890625,0.0,3160.5537109375,0.8824183344841003,1.0,0.0,3.0,1.0,0.0
17837700,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.5307099223136902,0.4600688219070434,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9715875387191772,0.4609957337379455,0.4365607798099518,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9291174411773682,0.4066316783428192,0.2850762903690338,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8957476019859314,0.3679401278495788,0.3495263457298279,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7651284337043762,0.2269942909479141,1.0294060707092283,285.0020751953125,284.95001220703125,299.2044677734375,294.6238098144531,297.934326171875,297.2542419433594,284.9961853027344,1.0,0.5633634924888611,0.4652889966964721,0.4652889966964721,1.0,1.0,-3.074592113494873,1.0693873167037964,2.005204677581787,0.3768053948879242,0.9375771284103394,0.9375771284103394,0.0,124.50919342041016,153.0,60670.25390625,0.0,2307.468017578125,1.0,279.4010009765625,283.2652282714844,297.5992736816406,301.40789794921875,293.1499938964844,293.1499938964844,279.45001220703125,35189.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691112399101257,1.0,0.0,0.0,3.7552428245544434,3.755267858505249,9.409560561834952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.1845703125,0.0,1647.200927734375,1895.4371337890625,0.0,3114.473388671875,0.9308692812919616,1.0,0.0,3.0,1.0,0.0
17837760,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.5274617075920105,0.4747231006622314,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9622477889060974,0.4623484909534454,0.4380276501178741,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.918034017086029,0.4070311188697815,0.2854987978935241,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8864855766296387,0.3685145974159241,0.350255399942398,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7573874592781067,0.2271709740161895,1.031012773513794,285.0053100585937,284.95001220703125,299.2132873535156,294.63116455078125,297.9303894042969,297.2440185546875,285.0053405761719,1.0,0.5695618391036987,0.4645524024963379,0.4645524024963379,1.0,1.0,-3.097346305847168,1.0767505168914795,2.0205957889556885,0.3790448904037475,0.9554164409637452,0.9554164409637452,0.0,129.6268310546875,171.0,61072.890625,0.0,2376.418701171875,1.0,279.4428405761719,283.275146484375,297.6254272460937,301.5023193359375,293.1499938964844,293.1499938964844,279.1499938964844,35510.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693558573722839,1.0,0.0,0.0,3.811251640319824,3.811277151107788,9.692337243905058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.6162109375,0.0,1716.2508544921875,1895.4371337890625,0.0,3116.76806640625,0.9440134763717652,1.0,0.0,3.0,1.0,0.0
17837820,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9638180732727052,0.5212917327880859,0.4707925319671631,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.922398567199707,0.4643368422985077,0.4407893121242523,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8810493350028992,0.4070869982242584,0.2862043380737304,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.852971613407135,0.3690367937088012,0.351622074842453,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.730224609375,0.2270321100950241,1.0344293117523191,284.9227905273437,284.95001220703125,299.2313232421875,294.6451416015625,297.92694091796875,297.2320861816406,284.925048828125,1.0,0.5808993577957153,0.4630792140960693,0.4630792140960693,1.0,1.0,-3.10254168510437,1.0754410028457642,2.0271008014678955,0.3771513700485229,0.8938595652580261,0.8938595652580261,0.0,147.87213134765625,189.0,61737.52734375,0.0,2482.713623046875,1.0,279.1571350097656,283.175048828125,297.6763610839844,301.6910705566406,293.1499938964844,293.1499938964844,279.45001220703125,36317.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795421719551086,1.0,0.0,0.0,3.666506290435791,3.66653037071228,8.970117733042571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.267578125,0.0,1553.9971923828125,1895.4371337890625,0.0,3212.28955078125,0.9064491987228394,1.0,0.0,3.0,1.0,0.0
17837880,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9638180732727052,0.5212917327880859,0.4707925319671631,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.922398567199707,0.4643368422985077,0.4407893121242523,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8810493350028992,0.4070869982242584,0.2862043380737304,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.852971613407135,0.3690367937088012,0.351622074842453,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.730224609375,0.2270321100950241,1.0344293117523191,284.9227905273437,284.95001220703125,299.2313232421875,294.6451416015625,297.92694091796875,297.2320861816406,284.925048828125,1.0,0.5808993577957153,0.4630792140960693,0.4630792140960693,1.0,1.0,-3.10254168510437,1.0754410028457642,2.0271008014678955,0.3771513700485229,0.8938595652580261,0.8938595652580261,0.0,147.87213134765625,189.0,61737.52734375,0.0,2482.713623046875,1.0,279.1571350097656,283.175048828125,297.6763610839844,301.6910705566406,293.1499938964844,293.1499938964844,279.45001220703125,36317.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795421719551086,1.0,0.0,0.0,3.666506290435791,3.66653037071228,8.970117733042571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.267578125,0.0,1553.9971923828125,1895.4371337890625,0.0,3212.28955078125,0.9064491987228394,1.0,0.0,3.0,1.0,0.0
17837940,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.929635524749756,0.5193794369697571,0.4690516889095306,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8936437368392944,0.4667084515094757,0.4436091780662536,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8546470403671265,0.4075624942779541,0.2869644165039062,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8290814161300659,0.3698547780513763,0.3530015051364898,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7093155384063721,0.2269999086856842,1.0373560190200806,284.9949035644531,284.95001220703125,299.25,294.65802001953125,297.9306030273437,297.230712890625,284.99334716796875,1.0,0.5922442674636841,0.4616060256958008,0.4616060256958008,1.0,1.0,-3.109907865524292,1.0750128030776978,2.034895181655884,0.3749448955059051,0.9661184549331664,0.9661184549331664,0.0,165.69129943847656,207.0,61624.890625,0.0,2591.32958984375,1.0,279.44305419921875,283.2577819824219,297.6494445800781,301.5811767578125,293.1499938964844,293.1499938964844,279.1499938964844,35628.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743054866790771,1.0,0.0,0.0,3.864529848098755,3.864555835723877,9.96521293927799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.162109375,0.0,1782.2513427734375,1895.4371337890625,0.0,3163.194091796875,0.95510333776474,1.0,0.0,3.0,1.0,0.0
17838000,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.929635524749756,0.5193794369697571,0.4690516889095306,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8936437368392944,0.4667084515094757,0.4436091780662536,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8546470403671265,0.4075624942779541,0.2869644165039062,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8290814161300659,0.3698547780513763,0.3530015051364898,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7093155384063721,0.2269999086856842,1.0373560190200806,284.9949035644531,284.95001220703125,299.25,294.65802001953125,297.9306030273437,297.230712890625,284.99334716796875,1.0,0.5922442674636841,0.4616060256958008,0.4616060256958008,1.0,1.0,-3.109907865524292,1.0750128030776978,2.034895181655884,0.3749448955059051,0.9661184549331664,0.9661184549331664,0.0,165.69129943847656,207.0,61624.890625,0.0,2591.32958984375,1.0,279.44305419921875,283.2577819824219,297.6494445800781,301.5811767578125,293.1499938964844,293.1499938964844,279.1499938964844,35628.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743054866790771,1.0,0.0,0.0,3.864529848098755,3.864555835723877,9.96521293927799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.162109375,0.0,1782.2513427734375,1895.4371337890625,0.0,3163.194091796875,0.95510333776474,1.0,0.0,3.0,1.0,0.0
17838060,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9012259244918824,0.5174959897994995,0.468098372220993,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.871046781539917,0.4684851467609405,0.4461205601692199,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8334605693817139,0.407438576221466,0.2875051200389862,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8089553713798523,0.3701846003532409,0.3541371822357178,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6898101568222046,0.2266365438699722,1.0394951105117798,284.9179382324219,284.95001220703125,299.26904296875,294.6702880859375,297.9315185546875,297.224853515625,284.92010498046875,1.0,0.6035206913948059,0.4602367281913757,0.4602367281913757,1.0,1.0,-3.1163721084594727,1.0744144916534424,2.0419576168060303,0.3729689419269562,0.9015209674835204,0.9015209674835204,0.0,183.94371032714844,210.0,62051.83203125,0.0,2700.95263671875,1.0,279.1568908691406,283.1647033691406,297.6903381347656,301.7264709472656,293.1499938964844,293.1499938964844,278.8500061035156,36328.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818712830543518,1.0,0.0,0.0,3.6953728199005127,3.69539737701416,9.111918757298554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.541015625,0.0,1586.728271484375,1895.4371337890625,0.0,3234.114990234375,0.9134352207183838,1.0,0.0,3.0,1.0,0.0
17838120,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9012259244918824,0.5174959897994995,0.468098372220993,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.871046781539917,0.4684851467609405,0.4461205601692199,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8334605693817139,0.407438576221466,0.2875051200389862,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8089553713798523,0.3701846003532409,0.3541371822357178,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6898101568222046,0.2266365438699722,1.0394951105117798,284.9179382324219,284.95001220703125,299.26904296875,294.6702880859375,297.9315185546875,297.224853515625,284.92010498046875,1.0,0.6035206913948059,0.4602367281913757,0.4602367281913757,1.0,1.0,-3.1163721084594727,1.0744144916534424,2.0419576168060303,0.3729689419269562,0.9015209674835204,0.9015209674835204,0.0,183.94371032714844,210.0,62051.83203125,0.0,2700.95263671875,1.0,279.1568908691406,283.1647033691406,297.6903381347656,301.7264709472656,293.1499938964844,293.1499938964844,278.8500061035156,36328.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818712830543518,1.0,0.0,0.0,3.6953728199005127,3.69539737701416,9.111918757298554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.541015625,0.0,1586.728271484375,1895.4371337890625,0.0,3234.114990234375,0.9134352207183838,1.0,0.0,3.0,1.0,0.0
17838180,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8862273693084717,0.5158441662788391,0.4670092463493347,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8589723706245422,0.470188170671463,0.4481784105300903,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8216567635536194,0.4072462320327759,0.2877085506916046,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7967461943626404,0.3704288303852081,0.3548308908939361,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6785191297531128,0.2261857986450195,1.039697527885437,284.8897705078125,284.95001220703125,299.2881164550781,294.6825561523437,297.9322814941406,297.218994140625,284.8946838378906,1.0,0.6101946830749512,0.4588674008846283,0.4588674008846283,1.0,1.0,-3.1188623905181885,1.0722507238388062,2.046611785888672,0.37033811211586,0.8465976715087891,0.8465976715087891,0.0,195.80935668945312,213.0,62079.2578125,0.0,2769.037353515625,1.0,278.8588256835937,283.1177978515625,297.6895751953125,301.7480773925781,293.1499938964844,293.1499938964844,279.1499938964844,36571.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853095769882202,1.0,0.0,0.0,3.470949411392212,3.4709720611572266,8.038775263230491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.2490234375,0.0,1347.0062255859375,1895.4371337890625,0.0,3266.317138671875,0.8607421517372131,1.0,0.0,3.0,1.0,0.0
17838240,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8862273693084717,0.5158441662788391,0.4670092463493347,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8589723706245422,0.470188170671463,0.4481784105300903,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8216567635536194,0.4072462320327759,0.2877085506916046,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7967461943626404,0.3704288303852081,0.3548308908939361,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6785191297531128,0.2261857986450195,1.039697527885437,284.8897705078125,284.95001220703125,299.2881164550781,294.6825561523437,297.9322814941406,297.218994140625,284.8946838378906,1.0,0.6101946830749512,0.4588674008846283,0.4588674008846283,1.0,1.0,-3.1188623905181885,1.0722507238388062,2.046611785888672,0.37033811211586,0.8465976715087891,0.8465976715087891,0.0,195.80935668945312,213.0,62079.2578125,0.0,2769.037353515625,1.0,278.8588256835937,283.1177978515625,297.6895751953125,301.7480773925781,293.1499938964844,293.1499938964844,279.1499938964844,36571.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853095769882202,1.0,0.0,0.0,3.470949411392212,3.4709720611572266,8.038775263230491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.2490234375,0.0,1347.0062255859375,1895.4371337890625,0.0,3266.317138671875,0.8607421517372131,1.0,0.0,3.0,1.0,0.0
17838300,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8814823031425476,0.5155553221702576,0.4666846692562103,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8554491996765137,0.4713531732559204,0.4492886662483215,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8179435729980469,0.4074808061122894,0.2878783345222473,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7929518818855286,0.3708075582981109,0.3552280366420746,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6749492883682251,0.2261332720518112,1.0398300886154177,284.95849609375,284.95001220703125,299.29766845703125,294.6886291503906,297.9345092773437,297.2188415527344,284.9501953125,1.0,0.6126784086227417,0.4581827521324157,0.4581827521324157,1.0,1.0,-3.1206443309783936,1.0713751316070557,2.049269199371338,0.3690490126609802,0.8937740921974182,0.8937740921974182,0.0,199.91549682617188,213.0,62134.23828125,0.0,2794.479248046875,1.0,279.09820556640625,283.1821594238281,297.6496276855469,301.5726623535156,293.1499938964844,293.1499938964844,279.1499938964844,35431.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786377310752869,1.0,0.0,0.0,3.638708114624024,3.6387319564819336,8.83461723333312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.4609375,0.0,1516.4044189453125,1895.4371337890625,0.0,3203.812744140625,0.9013841152191162,1.0,0.0,3.0,1.0,0.0
17838360,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8778911232948303,0.5151869654655457,0.4665158092975616,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8529613018035889,0.4724880456924438,0.4504968822002411,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.815154492855072,0.4076932668685913,0.2881295084953308,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7901569604873657,0.3711754083633423,0.355708509683609,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6722784042358398,0.2260962426662445,1.04024338722229,284.9735107421875,284.95001220703125,299.3072509765625,294.6947021484375,297.9368896484375,297.2186889648437,284.9698181152344,1.0,0.614825963973999,0.4576132893562317,0.4576132893562317,1.0,1.0,-3.1232709884643555,1.0710662603378296,2.0522048473358154,0.3681895434856415,0.9079056978225708,0.9079056978225708,0.0,203.234619140625,216.0,62014.234375,0.0,2817.45703125,1.0,279.1415405273437,283.2079467773437,297.6688232421875,301.6215515136719,293.1499938964844,293.1499938964844,278.8500061035156,35619.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765886425971985,1.0,0.0,0.0,3.6522140502929688,3.652237892150879,8.900321972760139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.1572265625,0.0,1532.7811279296875,1895.4371337890625,0.0,3184.602783203125,0.9079009294509888,1.0,0.0,3.0,1.0,0.0
17838420,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8715975284576416,0.513787567615509,0.4656460583209991,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8488949537277222,0.4743579924106598,0.4525796175003052,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.810283899307251,0.4077093601226806,0.2883855402469635,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7854447364807129,0.3715930581092834,0.3564085364341736,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6677484512329102,0.2258395850658416,1.0403809547424316,284.91845703125,284.95001220703125,299.326416015625,294.706787109375,297.9396057128906,297.2153625488281,284.9282531738281,1.0,0.6182572245597839,0.4564743936061859,0.4564743936061859,1.0,1.0,-3.1260480880737305,1.0695078372955322,2.0565402507781982,0.3661103546619415,0.8521659970283508,0.8521659970283508,0.0,208.8765106201172,204.0,61888.53515625,0.0,2853.170654296875,1.0,278.8585205078125,283.1490478515625,297.7175598144531,301.7550048828125,293.1499938964844,293.1499938964844,279.1499938964844,36513.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821448683738708,1.0,0.0,0.0,3.4331533908843994,3.433175563812256,7.864656481615384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.6787109375,0.0,1308.646728515625,1895.4371337890625,0.0,3236.67822265625,0.8555535674095154,1.0,0.0,3.0,1.0,0.0
17838480,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8715975284576416,0.513787567615509,0.4656460583209991,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8488949537277222,0.4743579924106598,0.4525796175003052,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.810283899307251,0.4077093601226806,0.2883855402469635,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7854447364807129,0.3715930581092834,0.3564085364341736,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6677484512329102,0.2258395850658416,1.0403809547424316,284.91845703125,284.95001220703125,299.326416015625,294.706787109375,297.9396057128906,297.2153625488281,284.9282531738281,1.0,0.6182572245597839,0.4564743936061859,0.4564743936061859,1.0,1.0,-3.1260480880737305,1.0695078372955322,2.0565402507781982,0.3661103546619415,0.8521659970283508,0.8521659970283508,0.0,208.8765106201172,204.0,61888.53515625,0.0,2853.170654296875,1.0,278.8585205078125,283.1490478515625,297.7175598144531,301.7550048828125,293.1499938964844,293.1499938964844,279.1499938964844,36513.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821448683738708,1.0,0.0,0.0,3.4331533908843994,3.433175563812256,7.864656481615384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.6787109375,0.0,1308.646728515625,1895.4371337890625,0.0,3236.67822265625,0.8555535674095154,1.0,0.0,3.0,1.0,0.0
17838540,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8735158443450928,0.5130990147590637,0.4647860527038574,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8523847460746765,0.4766795337200165,0.4545508623123169,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8126616477966309,0.4081951677799225,0.2885645925998688,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7881171703338623,0.3723817765712738,0.356958657503128,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.6695346832275391,0.2258495241403579,1.039618968963623,284.9720764160156,284.95001220703125,299.3456420898437,294.7186889648437,297.9449157714844,297.2160949707031,284.9674987792969,1.0,0.6167340874671936,0.4553354978561401,0.4553354978561401,1.0,1.0,-3.127345085144043,1.0673688650131226,2.05997633934021,0.3637132346630096,0.9020469784736632,0.9020469784736632,0.0,206.523193359375,192.0,62030.6953125,0.0,2843.264892578125,1.0,279.1414489746094,283.20263671875,297.699951171875,301.65789794921875,293.1499938964844,293.1499938964844,278.8500061035156,35659.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750829696655273,1.0,0.0,0.0,3.655836343765259,3.655860185623169,8.917985496736947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.8203125,0.0,1537.118896484375,1895.4371337890625,0.0,3170.484619140625,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
17838600,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8735158443450928,0.5130990147590637,0.4647860527038574,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8523847460746765,0.4766795337200165,0.4545508623123169,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8126616477966309,0.4081951677799225,0.2885645925998688,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7881171703338623,0.3723817765712738,0.356958657503128,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.6695346832275391,0.2258495241403579,1.039618968963623,284.9720764160156,284.95001220703125,299.3456420898437,294.7186889648437,297.9449157714844,297.2160949707031,284.9674987792969,1.0,0.6167340874671936,0.4553354978561401,0.4553354978561401,1.0,1.0,-3.127345085144043,1.0673688650131226,2.05997633934021,0.3637132346630096,0.9020469784736632,0.9020469784736632,0.0,206.523193359375,192.0,62030.6953125,0.0,2843.264892578125,1.0,279.1414489746094,283.20263671875,297.699951171875,301.65789794921875,293.1499938964844,293.1499938964844,278.8500061035156,35659.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750829696655273,1.0,0.0,0.0,3.655836343765259,3.655860185623169,8.917985496736947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.8203125,0.0,1537.118896484375,1895.4371337890625,0.0,3170.484619140625,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
