time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8795892596244812,0.5116841197013855,0.4634322822093963,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8599130511283875,0.4785718321800232,0.4561693966388702,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8186659216880798,0.4082522690296173,0.2884900271892547,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7946572303771973,0.3728426992893219,0.3572155237197876,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.6746750473976135,0.2256957292556762,1.0379297733306885,284.9210510253906,284.95001220703125,299.3648986816406,294.73046875,297.9480285644531,297.21356201171875,284.9288330078125,1.0,0.61274254322052,0.4542271494865417,0.4542271494865417,1.0,1.0,-3.1258561611175537,1.0642117261886597,2.061644554138184,0.3609241247177124,0.8517749905586243,0.8517749905586243,0.0,199.9532165527344,180.0,61887.28515625,0.0,2805.21826171875,1.0,278.8586120605469,283.1480407714844,297.7435607910156,301.78125,293.1499938964844,293.1499938964844,279.1499938964844,36467.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810821175575256,1.0,0.0,0.0,3.436586380004883,3.43660831451416,7.880391876824433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.0146484375,0.0,1311.740234375,1895.4371337890625,0.0,3226.72119140625,0.8563148379325867,1.0,0.0,3.0,1.0,0.0
17838720,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8795892596244812,0.5116841197013855,0.4634322822093963,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8599130511283875,0.4785718321800232,0.4561693966388702,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8186659216880798,0.4082522690296173,0.2884900271892547,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7946572303771973,0.3728426992893219,0.3572155237197876,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.6746750473976135,0.2256957292556762,1.0379297733306885,284.9210510253906,284.95001220703125,299.3648986816406,294.73046875,297.9480285644531,297.21356201171875,284.9288330078125,1.0,0.61274254322052,0.4542271494865417,0.4542271494865417,1.0,1.0,-3.1258561611175537,1.0642117261886597,2.061644554138184,0.3609241247177124,0.8517749905586243,0.8517749905586243,0.0,199.9532165527344,180.0,61887.28515625,0.0,2805.21826171875,1.0,278.8586120605469,283.1480407714844,297.7435607910156,301.78125,293.1499938964844,293.1499938964844,279.1499938964844,36467.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810821175575256,1.0,0.0,0.0,3.436586380004883,3.43660831451416,7.880391876824433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.0146484375,0.0,1311.740234375,1895.4371337890625,0.0,3226.72119140625,0.8563148379325867,1.0,0.0,3.0,1.0,0.0
17838780,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8894401788711548,0.5110148787498474,0.4623340666294098,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8710949420928955,0.4809457659721374,0.4579186737537384,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.827669620513916,0.4088063538074493,0.2885171771049499,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8045082092285156,0.3736998736858368,0.3575599491596222,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6827501654624939,0.225829541683197,1.0364446640014648,284.97967529296875,284.95001220703125,299.3842163085937,294.7420349121094,297.9540100097656,297.21533203125,284.97479248046875,1.0,0.6074225306510925,0.4531188309192657,0.4531188309192657,1.0,1.0,-3.125296831130981,1.0614194869995115,2.0638773441314697,0.3581424355506897,0.9054536819458008,0.9054536819458008,0.0,190.7296600341797,168.0,61957.3515625,0.0,2754.927001953125,1.0,279.141357421875,283.20947265625,297.7230529785156,301.6742248535156,293.1499938964844,293.1499938964844,278.8500061035156,35591.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739804625511169,1.0,0.0,0.0,3.648432493209839,3.648456573486328,8.881901294444106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.6376953125,0.0,1528.36669921875,1895.4371337890625,0.0,3160.145751953125,0.9067177772521972,1.0,0.0,3.0,1.0,0.0
17838840,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8894401788711548,0.5110148787498474,0.4623340666294098,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8710949420928955,0.4809457659721374,0.4579186737537384,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.827669620513916,0.4088063538074493,0.2885171771049499,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8045082092285156,0.3736998736858368,0.3575599491596222,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6827501654624939,0.225829541683197,1.0364446640014648,284.97967529296875,284.95001220703125,299.3842163085937,294.7420349121094,297.9540100097656,297.21533203125,284.97479248046875,1.0,0.6074225306510925,0.4531188309192657,0.4531188309192657,1.0,1.0,-3.125296831130981,1.0614194869995115,2.0638773441314697,0.3581424355506897,0.9054536819458008,0.9054536819458008,0.0,190.7296600341797,168.0,61957.3515625,0.0,2754.927001953125,1.0,279.141357421875,283.20947265625,297.7230529785156,301.6742248535156,293.1499938964844,293.1499938964844,278.8500061035156,35591.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739804625511169,1.0,0.0,0.0,3.648432493209839,3.648456573486328,8.881901294444106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.6376953125,0.0,1528.36669921875,1895.4371337890625,0.0,3160.145751953125,0.9067177772521972,1.0,0.0,3.0,1.0,0.0
17838900,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8951890468597412,0.5102719068527222,0.4616803228855133,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8775841593742371,0.4818886220455169,0.4587350189685821,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.832857072353363,0.4088416397571563,0.2884922623634338,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8100891709327698,0.373943418264389,0.357693463563919,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6874911189079285,0.2257990092039108,1.035659909248352,284.9230041503906,284.95001220703125,299.3939208984375,294.74774169921875,297.95556640625,297.2140808105469,284.9332580566406,1.0,0.6044580936431885,0.4525646567344665,0.4525646567344665,1.0,1.0,-3.124683141708374,1.0598883628845217,2.0647947788238525,0.3567326664924621,0.8600754737854004,0.8600754737854004,0.0,185.6823883056641,168.0,61789.6328125,0.0,2726.797119140625,1.0,278.8998107910156,283.1582336425781,297.7732238769531,301.84521484375,293.1499938964844,293.1499938964844,278.8500061035156,36678.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791942596435547,1.0,0.0,0.0,3.460144758224488,3.460167169570923,7.988805350578332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.24609375,0.0,1336.8411865234375,1895.4371337890625,0.0,3209.029296875,0.8633482456207275,1.0,0.0,3.0,1.0,0.0
17838960,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.901277482509613,0.5096299052238464,0.46087446808815,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8844896554946899,0.48288294672966,0.4594425559043884,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8383686542510986,0.4089252650737762,0.288384348154068,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8157608509063721,0.3742220103740692,0.3577367663383484,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.692518949508667,0.2257872223854065,1.0346014499664309,284.9169616699219,284.95001220703125,299.4035949707031,294.7533874511719,297.9574584960937,297.2132873535156,284.9243469238281,1.0,0.6013052463531494,0.4520688951015472,0.4520688951015472,1.0,1.0,-3.1232142448425293,1.0581594705581665,2.0650548934936523,0.355251282453537,0.8479169011116028,0.8479169011116028,0.0,180.4945831298828,156.0,61799.21875,0.0,2696.238525390625,1.0,278.8587951660156,283.1430969238281,297.76641845703125,301.801025390625,293.1499938964844,293.1499938964844,279.1499938964844,36511.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799490332603455,1.0,0.0,0.0,3.4341795444488525,3.434201717376709,7.869358000789362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.4541015625,0.0,1309.655517578125,1895.4371337890625,0.0,3216.10302734375,0.85439532995224,1.0,0.0,3.0,1.0,0.0
17839020,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9171197414398192,0.5089674592018127,0.4597131907939911,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9010290503501892,0.4852887392044067,0.4611459374427795,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8519127368927002,0.409523606300354,0.2883869707584381,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8289211988449097,0.3751238882541656,0.3580483794212341,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7046357989311218,0.2260091751813888,1.033164620399475,284.9750061035156,284.95001220703125,299.4230651855469,294.7644958496094,297.9639587402344,297.2156066894531,284.9697570800781,1.0,0.5947899222373962,0.4510773122310638,0.4510773122310638,1.0,1.0,-3.1225125789642334,1.055580496788025,2.066931962966919,0.3525983095169067,0.9013793468475342,0.9013793468475342,0.0,169.27951049804688,144.0,61883.5625,0.0,2635.118896484375,1.0,279.141357421875,283.2040100097656,297.74560546875,301.69390869140625,293.1499938964844,293.1499938964844,278.8500061035156,35628.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728259801864624,1.0,0.0,0.0,3.647748470306397,3.647772312164306,8.878570270098862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.8017578125,0.0,1527.89013671875,1895.4371337890625,0.0,3149.318359375,0.9050860404968262,1.0,0.0,3.0,1.0,0.0
17839080,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9171197414398192,0.5089674592018127,0.4597131907939911,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9010290503501892,0.4852887392044067,0.4611459374427795,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8519127368927002,0.409523606300354,0.2883869707584381,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8289211988449097,0.3751238882541656,0.3580483794212341,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7046357989311218,0.2260091751813888,1.033164620399475,284.9750061035156,284.95001220703125,299.4230651855469,294.7644958496094,297.9639587402344,297.2156066894531,284.9697570800781,1.0,0.5947899222373962,0.4510773122310638,0.4510773122310638,1.0,1.0,-3.1225125789642334,1.055580496788025,2.066931962966919,0.3525983095169067,0.9013793468475342,0.9013793468475342,0.0,169.27951049804688,144.0,61883.5625,0.0,2635.118896484375,1.0,279.141357421875,283.2040100097656,297.74560546875,301.69390869140625,293.1499938964844,293.1499938964844,278.8500061035156,35628.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728259801864624,1.0,0.0,0.0,3.647748470306397,3.647772312164306,8.878570270098862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.8017578125,0.0,1527.89013671875,1895.4371337890625,0.0,3149.318359375,0.9050860404968262,1.0,0.0,3.0,1.0,0.0
17839140,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9361315965652466,0.5075756907463074,0.4582077264785766,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9209516048431396,0.4872394204139709,0.4626427888870239,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8676623106002808,0.4096720218658447,0.2882448136806488,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8437528014183044,0.3756749331951141,0.3582126498222351,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.71773761510849,0.2260351181030273,1.0314453840255735,284.9227905273437,284.95001220703125,299.44256591796875,294.7752990722656,297.9676818847656,297.2138366699219,284.93115234375,1.0,0.5879802107810974,0.4500857591629028,0.4500857591629028,1.0,1.0,-3.12046480178833,1.0524742603302002,2.06799054145813,0.3497749269008636,0.8506508469581604,0.8506508469581604,0.0,157.970947265625,132.0,61694.5,0.0,2570.9140625,1.0,278.8586730957031,283.14990234375,297.7882385253906,301.8148498535156,293.1499938964844,293.1499938964844,279.1499938964844,36471.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787959218025208,1.0,0.0,0.0,3.4241201877593994,3.4241421222686768,7.823323358024936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.4541015625,0.0,1299.3934326171875,1895.4371337890625,0.0,3205.295654296875,0.8538731932640076,1.0,0.0,3.0,1.0,0.0
17839200,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9361315965652466,0.5075756907463074,0.4582077264785766,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9209516048431396,0.4872394204139709,0.4626427888870239,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8676623106002808,0.4096720218658447,0.2882448136806488,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8437528014183044,0.3756749331951141,0.3582126498222351,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.71773761510849,0.2260351181030273,1.0314453840255735,284.9227905273437,284.95001220703125,299.44256591796875,294.7752990722656,297.9676818847656,297.2138366699219,284.93115234375,1.0,0.5879802107810974,0.4500857591629028,0.4500857591629028,1.0,1.0,-3.12046480178833,1.0524742603302002,2.06799054145813,0.3497749269008636,0.8506508469581604,0.8506508469581604,0.0,157.970947265625,132.0,61694.5,0.0,2570.9140625,1.0,278.8586730957031,283.14990234375,297.7882385253906,301.8148498535156,293.1499938964844,293.1499938964844,279.1499938964844,36471.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787959218025208,1.0,0.0,0.0,3.4241201877593994,3.4241421222686768,7.823323358024936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.4541015625,0.0,1299.3934326171875,1895.4371337890625,0.0,3205.295654296875,0.8538731932640076,1.0,0.0,3.0,1.0,0.0
17839260,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.958627998828888,0.5068920850753784,0.4570101797580719,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.946221888065338,0.4896518588066101,0.4643316268920898,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8874629139900208,0.4102907478809356,0.288246750831604,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8624047040939331,0.376596450805664,0.3585223853588104,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.732474148273468,0.2263103425502777,1.0301551818847656,284.9789123535156,284.95001220703125,299.4621276855469,294.7857971191406,297.97430419921875,297.21630859375,284.9741516113281,1.0,0.5810448527336121,0.449136734008789,0.449136734008789,1.0,1.0,-3.119875192642212,1.050025224685669,2.069849967956543,0.3471997082233429,0.9028591513633728,0.9028591513633728,0.0,146.17144775390625,120.0,61792.484375,0.0,2506.97998046875,1.0,279.1412658691406,283.20819091796875,297.7669982910156,301.70880126953125,293.1499938964844,293.1499938964844,278.8500061035156,35598.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717188239097595,1.0,0.0,0.0,3.639369487762451,3.639393329620361,8.837829454932944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.6123046875,0.0,1518.379150390625,1895.4371337890625,0.0,3138.93359375,0.9045214056968688,1.0,0.0,3.0,1.0,0.0
17839320,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.958627998828888,0.5068920850753784,0.4570101797580719,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.946221888065338,0.4896518588066101,0.4643316268920898,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8874629139900208,0.4102907478809356,0.288246750831604,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8624047040939331,0.376596450805664,0.3585223853588104,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.732474148273468,0.2263103425502777,1.0301551818847656,284.9789123535156,284.95001220703125,299.4621276855469,294.7857971191406,297.97430419921875,297.21630859375,284.9741516113281,1.0,0.5810448527336121,0.449136734008789,0.449136734008789,1.0,1.0,-3.119875192642212,1.050025224685669,2.069849967956543,0.3471997082233429,0.9028591513633728,0.9028591513633728,0.0,146.17144775390625,120.0,61792.484375,0.0,2506.97998046875,1.0,279.1412658691406,283.20819091796875,297.7669982910156,301.70880126953125,293.1499938964844,293.1499938964844,278.8500061035156,35598.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717188239097595,1.0,0.0,0.0,3.639369487762451,3.639393329620361,8.837829454932944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.6123046875,0.0,1518.379150390625,1895.4371337890625,0.0,3138.93359375,0.9045214056968688,1.0,0.0,3.0,1.0,0.0
17839380,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9812025427818298,0.5054799318313599,0.4554767310619354,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.972449779510498,0.4916003048419952,0.4658170938491821,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9108911156654358,0.4104552567005157,0.2881082594394684,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8846940398216248,0.377160906791687,0.3586891293525696,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7495749592781067,0.2263805121183395,1.0285859107971191,284.92236328125,284.95001220703125,299.48175048828125,294.79595947265625,297.9781494140625,297.21466064453125,284.931884765625,1.0,0.5739626884460449,0.4481877088546753,0.4481877088546753,1.0,1.0,-3.1179678440093994,1.0470606088638306,2.07090711593628,0.3445135951042175,0.8494104146957397,0.8494104146957397,0.0,134.54635620117188,123.0,61586.8359375,0.0,2441.4951171875,1.0,278.858642578125,283.1504211425781,297.8092346191406,301.8310241699219,293.1499938964844,293.1499938964844,279.1499938964844,36501.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777590990066528,1.0,0.0,0.0,3.41601824760437,3.4160401821136475,7.786345008753415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.4619140625,0.0,1291.6136474609375,1895.4371337890625,0.0,3195.576416015625,0.8519923090934753,1.0,0.0,3.0,1.0,0.0
17839440,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9812025427818298,0.5054799318313599,0.4554767310619354,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.972449779510498,0.4916003048419952,0.4658170938491821,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9108911156654358,0.4104552567005157,0.2881082594394684,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8846940398216248,0.377160906791687,0.3586891293525696,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7495749592781067,0.2263805121183395,1.0285859107971191,284.92236328125,284.95001220703125,299.48175048828125,294.79595947265625,297.9781494140625,297.21466064453125,284.931884765625,1.0,0.5739626884460449,0.4481877088546753,0.4481877088546753,1.0,1.0,-3.1179678440093994,1.0470606088638306,2.07090711593628,0.3445135951042175,0.8494104146957397,0.8494104146957397,0.0,134.54635620117188,123.0,61586.8359375,0.0,2441.4951171875,1.0,278.858642578125,283.1504211425781,297.8092346191406,301.8310241699219,293.1499938964844,293.1499938964844,279.1499938964844,36501.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777590990066528,1.0,0.0,0.0,3.41601824760437,3.4160401821136475,7.786345008753415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.4619140625,0.0,1291.6136474609375,1895.4371337890625,0.0,3195.576416015625,0.8519923090934753,1.0,0.0,3.0,1.0,0.0
17839500,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9877887964248656,0.5051589012145996,0.4548881947994232,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.980485200881958,0.4928196370601654,0.4667032659053802,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9195830821990968,0.4107811748981476,0.2881437242031097,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8924416303634644,0.3776328861713409,0.3589001297950744,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7555482983589172,0.2265326678752899,1.028325080871582,284.9696655273437,284.95001220703125,299.4916076660156,294.8009033203125,297.9815673828125,297.21600341796875,284.9658203125,1.0,0.5722647905349731,0.4477131962776184,0.4477131962776184,1.0,1.0,-3.1183016300201416,1.0460751056671145,2.072226524353028,0.3432971537113189,0.8876831531524658,0.8876831531524658,0.0,131.10438537597656,123.0,61701.23046875,0.0,2423.82763671875,1.0,279.09771728515625,283.19384765625,297.7710266113281,301.67254638671875,293.1499938964844,293.1499938964844,279.1499938964844,35505.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721758723258972,1.0,0.0,0.0,3.5967040061950684,3.5967273712158203,8.631826062810433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.2216796875,0.0,1471.0318603515625,1895.4371337890625,0.0,3143.220458984375,0.8925163745880127,1.0,0.0,3.0,1.0,0.0
17839560,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9919797778129578,0.5047441124916077,0.4544734060764313,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9858598709106444,0.4939929246902466,0.4677355587482452,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9257755875587464,0.4110670387744903,0.2882901728153229,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8978923559188843,0.3780760467052459,0.359241634607315,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7597633004188538,0.2266756743192672,1.0285700559616089,284.9776916503906,284.95001220703125,299.50146484375,294.8057556152344,297.9847717285156,297.2169494628906,284.974609375,1.0,0.5712880492210388,0.4472475945949554,0.4472475945949554,1.0,1.0,-3.119924783706665,1.04559326171875,2.074331521987915,0.3423793315887451,0.9012624621391296,0.9012624621391296,0.0,128.93569946289062,126.0,61717.41015625,0.0,2415.3583984375,1.0,279.1415405273437,283.2079162597656,297.7875061035156,301.7265014648437,293.1499938964844,293.1499938964844,279.45001220703125,35643.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707800507545471,1.0,0.0,0.0,3.632575035095215,3.632598876953125,8.804860840427864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.07421875,0.0,1511.2105712890625,1895.4371337890625,0.0,3130.1279296875,0.9027130007743835,1.0,0.0,3.0,1.0,0.0
17839620,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9957766532897948,0.5040547251701355,0.4537967443466186,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9915610551834106,0.4964590966701507,0.4699670970439911,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9322909712791444,0.4117635190486908,0.2887115776538849,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9037476181983948,0.379065603017807,0.3600863814353943,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7642228007316589,0.2270368039608001,1.029764175415039,285.0119323730469,284.95001220703125,299.5212707519531,294.8151550292969,297.9917907714844,297.2197265625,285.0115661621094,1.0,0.5709092020988464,0.4463163614273071,0.4463163614273071,1.0,1.0,-3.1247503757476807,1.045226812362671,2.0795235633850098,0.3407845199108124,0.9653469324111938,0.9653469324111938,0.0,126.99622344970705,129.0,61521.9140625,0.0,2414.153076171875,1.0,279.4425964355469,283.2635803222656,297.8074645996094,301.7262268066406,293.1499938964844,293.1499938964844,279.1499938964844,35569.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669540286064148,1.0,0.0,0.0,3.850609540939331,3.850635290145874,9.893551577988546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.2529296875,0.0,1764.6246337890625,1895.4371337890625,0.0,3094.23681640625,0.9527955651283264,1.0,0.0,3.0,1.0,0.0
17839680,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9957766532897948,0.5040547251701355,0.4537967443466186,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9915610551834106,0.4964590966701507,0.4699670970439911,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9322909712791444,0.4117635190486908,0.2887115776538849,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9037476181983948,0.379065603017807,0.3600863814353943,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7642228007316589,0.2270368039608001,1.029764175415039,285.0119323730469,284.95001220703125,299.5212707519531,294.8151550292969,297.9917907714844,297.2197265625,285.0115661621094,1.0,0.5709092020988464,0.4463163614273071,0.4463163614273071,1.0,1.0,-3.1247503757476807,1.045226812362671,2.0795235633850098,0.3407845199108124,0.9653469324111938,0.9653469324111938,0.0,126.99622344970705,129.0,61521.9140625,0.0,2414.153076171875,1.0,279.4425964355469,283.2635803222656,297.8074645996094,301.7262268066406,293.1499938964844,293.1499938964844,279.1499938964844,35569.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669540286064148,1.0,0.0,0.0,3.850609540939331,3.850635290145874,9.893551577988546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.2529296875,0.0,1764.6246337890625,1895.4371337890625,0.0,3094.23681640625,0.9527955651283264,1.0,0.0,3.0,1.0,0.0
17839740,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.993740439414978,0.5022910237312317,0.4524434208869934,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9912048578262328,0.4981761872768402,0.4717582762241363,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9305424094200134,0.4117133021354675,0.2888122200965881,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9025816917419434,0.379448652267456,0.3606044352054596,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7630023956298828,0.2269878536462783,1.0301326513290403,284.9217224121094,284.95001220703125,299.5411071777344,294.8240966796875,297.9942321777344,297.2157897949219,284.9241943359375,1.0,0.5716162919998169,0.4453851580619812,0.4453851580619812,1.0,1.0,-3.1264684200286865,1.0436444282531738,2.0828239917755127,0.338939905166626,0.8997529745101929,0.8997529745101929,0.0,127.73072052001952,132.0,61955.3671875,0.0,2421.328857421875,1.0,279.1568908691406,283.1573181152344,297.8495788574219,301.8851623535156,293.1499938964844,293.1499938964844,278.8500061035156,36354.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759050369262695,1.0,0.0,0.0,3.695325136184693,3.69534969329834,9.11168342554447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.4384765625,0.0,1586.8709716796875,1895.4371337890625,0.0,3178.193359375,0.912604570388794,1.0,0.0,3.0,1.0,0.0
17839800,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.993740439414978,0.5022910237312317,0.4524434208869934,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9912048578262328,0.4981761872768402,0.4717582762241363,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9305424094200134,0.4117133021354675,0.2888122200965881,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9025816917419434,0.379448652267456,0.3606044352054596,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7630023956298828,0.2269878536462783,1.0301326513290403,284.9217224121094,284.95001220703125,299.5411071777344,294.8240966796875,297.9942321777344,297.2157897949219,284.9241943359375,1.0,0.5716162919998169,0.4453851580619812,0.4453851580619812,1.0,1.0,-3.1264684200286865,1.0436444282531738,2.0828239917755127,0.338939905166626,0.8997529745101929,0.8997529745101929,0.0,127.73072052001952,132.0,61955.3671875,0.0,2421.328857421875,1.0,279.1568908691406,283.1573181152344,297.8495788574219,301.8851623535156,293.1499938964844,293.1499938964844,278.8500061035156,36354.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759050369262695,1.0,0.0,0.0,3.695325136184693,3.69534969329834,9.11168342554447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.4384765625,0.0,1586.8709716796875,1895.4371337890625,0.0,3178.193359375,0.912604570388794,1.0,0.0,3.0,1.0,0.0
17839860,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9889925122261048,0.5005137920379639,0.4509063065052032,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9881591796875,0.4997985661029815,0.4733525216579437,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9251026511192322,0.4115647673606872,0.2887620031833648,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8982658982276917,0.3797189593315124,0.3609383702278137,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7591748237609863,0.2268058061599731,1.029746651649475,284.8927001953125,284.95001220703125,299.5610656738281,294.83258056640625,297.99609375,297.2112731933594,284.8967590332031,1.0,0.5727777481079102,0.4443840384483337,0.4443840384483337,1.0,1.0,-3.1264145374298096,1.0412086248397827,2.0852057933807373,0.3367608189582824,0.847221851348877,0.847221851348877,0.0,129.67092895507812,135.0,62001.79296875,0.0,2431.5908203125,1.0,278.8588562011719,283.1087646484375,297.8419189453125,301.8984375,293.1499938964844,293.1499938964844,279.1499938964844,36548.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797810077667236,1.0,0.0,0.0,3.4752037525177,3.475226402282715,8.058493676799117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.525390625,0.0,1351.160888671875,1895.4371337890625,0.0,3214.5283203125,0.8617148995399475,1.0,0.0,3.0,1.0,0.0
17839920,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9889925122261048,0.5005137920379639,0.4509063065052032,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9881591796875,0.4997985661029815,0.4733525216579437,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9251026511192322,0.4115647673606872,0.2887620031833648,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8982658982276917,0.3797189593315124,0.3609383702278137,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7591748237609863,0.2268058061599731,1.029746651649475,284.8927001953125,284.95001220703125,299.5610656738281,294.83258056640625,297.99609375,297.2112731933594,284.8967590332031,1.0,0.5727777481079102,0.4443840384483337,0.4443840384483337,1.0,1.0,-3.1264145374298096,1.0412086248397827,2.0852057933807373,0.3367608189582824,0.847221851348877,0.847221851348877,0.0,129.67092895507812,135.0,62001.79296875,0.0,2431.5908203125,1.0,278.8588562011719,283.1087646484375,297.8419189453125,301.8984375,293.1499938964844,293.1499938964844,279.1499938964844,36548.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797810077667236,1.0,0.0,0.0,3.4752037525177,3.475226402282715,8.058493676799117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.525390625,0.0,1351.160888671875,1895.4371337890625,0.0,3214.5283203125,0.8617148995399475,1.0,0.0,3.0,1.0,0.0
17839980,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9846631288528442,0.4996083378791809,0.4500080347061157,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9855441451072692,0.5020244121551514,0.4753845930099487,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9204791188240052,0.4120298326015472,0.2890406548976898,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8945698142051697,0.380471259355545,0.3616111576557159,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7558721899986267,0.2269284725189209,1.030287504196167,284.9730224609375,284.95001220703125,299.5810852050781,294.840576171875,298.00177001953125,297.2123413085937,284.96710205078125,1.0,0.5744050741195679,0.4433829188346863,0.4433829188346863,1.0,1.0,-3.129567861557007,1.03998064994812,2.0895872116088867,0.3350240290164947,0.907765567302704,0.907765567302704,0.0,131.66119384765625,138.0,61974.7734375,0.0,2448.21923828125,1.0,279.1415100097656,283.1940612792969,297.8159484863281,301.7680969238281,293.1499938964844,293.1499938964844,278.8500061035156,35586.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712723255157471,1.0,0.0,0.0,3.6645431518554688,3.664567232131958,8.960515174294414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.634765625,0.0,1546.3050537109375,1895.4371337890625,0.0,3134.74560546875,0.9098361134529114,1.0,0.0,3.0,1.0,0.0
17840040,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9846631288528442,0.4996083378791809,0.4500080347061157,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9855441451072692,0.5020244121551514,0.4753845930099487,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9204791188240052,0.4120298326015472,0.2890406548976898,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8945698142051697,0.380471259355545,0.3616111576557159,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7558721899986267,0.2269284725189209,1.030287504196167,284.9730224609375,284.95001220703125,299.5810852050781,294.840576171875,298.00177001953125,297.2123413085937,284.96710205078125,1.0,0.5744050741195679,0.4433829188346863,0.4433829188346863,1.0,1.0,-3.129567861557007,1.03998064994812,2.0895872116088867,0.3350240290164947,0.907765567302704,0.907765567302704,0.0,131.66119384765625,138.0,61974.7734375,0.0,2448.21923828125,1.0,279.1415100097656,283.1940612792969,297.8159484863281,301.7680969238281,293.1499938964844,293.1499938964844,278.8500061035156,35586.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712723255157471,1.0,0.0,0.0,3.6645431518554688,3.664567232131958,8.960515174294414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.634765625,0.0,1546.3050537109375,1895.4371337890625,0.0,3134.74560546875,0.9098361134529114,1.0,0.0,3.0,1.0,0.0
17840100,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9819177985191344,0.498740404844284,0.4494783580303192,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9837403297424316,0.5028738975524902,0.4763681590557098,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9176076650619508,0.4120120406150818,0.2891638875007629,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8922294974327087,0.3806518316268921,0.3619363009929657,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7538583278656006,0.2268790751695633,1.0306055545806885,284.9207763671875,284.95001220703125,299.59112548828125,294.8443603515625,298.003173828125,297.21075439453125,284.9306640625,1.0,0.5753257274627686,0.4428823590278625,0.4428823590278625,1.0,1.0,-3.1310391426086426,1.0393162965774536,2.0917229652404785,0.3342095613479614,0.8634375333786011,0.8634375333786011,0.0,132.89527893066406,138.0,61819.18359375,0.0,2457.616455078125,1.0,278.8997802734375,283.1475524902344,297.8664245605469,301.9385681152344,293.1499938964844,293.1499938964844,278.8500061035156,36657.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762759566307068,1.0,0.0,0.0,3.4720897674560547,3.4721121788024902,8.044058290579414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.3974609375,0.0,1348.7744140625,1895.4371337890625,0.0,3181.671142578125,0.8663309812545776,1.0,0.0,3.0,1.0,0.0
17840160,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9786027669906616,0.4979606568813324,0.4487994313240051,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9814472794532776,0.5037688612937927,0.4772417545318603,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9142026901245116,0.4120334386825561,0.2892057001590729,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8894084692001343,0.3808586001396179,0.362172931432724,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7514688372612,0.2268360555171966,1.0306527614593506,284.9159545898437,284.95001220703125,299.6011657714844,294.8480224609375,298.0048217773437,297.2095031738281,284.9227600097656,1.0,0.5762385725975037,0.4424155354499817,0.4424155354499817,1.0,1.0,-3.131664514541626,1.0384089946746826,2.093255519866944,0.3332952260971069,0.8510633707046509,0.8510633707046509,0.0,134.30270385742188,141.0,61862.83203125,0.0,2466.336181640625,1.0,278.8586730957031,283.13250732421875,297.8596496582031,301.8967590332031,293.1499938964844,293.1499938964844,279.1499938964844,36478.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770042657852173,1.0,0.0,0.0,3.4475297927856445,3.447551965713501,7.9306607858598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.2685546875,0.0,1322.7412109375,1895.4371337890625,0.0,3188.5,0.8577419519424438,1.0,0.0,3.0,1.0,0.0
17840220,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9728102684020996,0.4969731569290161,0.4478712975978851,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.977695643901825,0.5059641003608704,0.4792874753475189,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.908739984035492,0.412475436925888,0.2895036041736603,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8848000764846802,0.381590336561203,0.3628697395324707,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7475374937057495,0.2269577234983444,1.0313715934753418,284.9813232421875,284.95001220703125,299.6213684082031,294.8549194335937,298.0106506347656,297.2106018066406,284.97607421875,1.0,0.5782299637794495,0.4414818584918976,0.4414818584918976,1.0,1.0,-3.1350655555725098,1.0374138355255127,2.097651720046997,0.3317787945270538,0.9088014364242554,0.9088014364242554,0.0,136.8978729248047,144.0,61978.39453125,0.0,2486.73388671875,1.0,279.1413879394531,283.2002258300781,297.83697509765625,301.7895202636719,293.1499938964844,293.1499938964844,278.8500061035156,35562.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701360821723938,1.0,0.0,0.0,3.6590075492858887,3.659031629562378,8.933464528126933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.87890625,0.0,1539.933349609375,1895.4371337890625,0.0,3124.0869140625,0.9093427062034608,1.0,0.0,3.0,1.0,0.0
17840280,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9728102684020996,0.4969731569290161,0.4478712975978851,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.977695643901825,0.5059641003608704,0.4792874753475189,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.908739984035492,0.412475436925888,0.2895036041736603,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8848000764846802,0.381590336561203,0.3628697395324707,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7475374937057495,0.2269577234983444,1.0313715934753418,284.9813232421875,284.95001220703125,299.6213684082031,294.8549194335937,298.0106506347656,297.2106018066406,284.97607421875,1.0,0.5782299637794495,0.4414818584918976,0.4414818584918976,1.0,1.0,-3.1350655555725098,1.0374138355255127,2.097651720046997,0.3317787945270538,0.9088014364242554,0.9088014364242554,0.0,136.8978729248047,144.0,61978.39453125,0.0,2486.73388671875,1.0,279.1413879394531,283.2002258300781,297.83697509765625,301.7895202636719,293.1499938964844,293.1499938964844,278.8500061035156,35562.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701360821723938,1.0,0.0,0.0,3.6590075492858887,3.659031629562378,8.933464528126933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.87890625,0.0,1539.933349609375,1895.4371337890625,0.0,3124.0869140625,0.9093427062034608,1.0,0.0,3.0,1.0,0.0
17840340,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9656291604042052,0.4952360689640045,0.4465961456298828,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9728404879570008,0.5076528191566467,0.4811098277568817,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.902526319026947,0.4124196767807007,0.2896425426006317,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8792846202850342,0.381922960281372,0.3634007573127746,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7429458498954773,0.2268341779708862,1.0316938161849976,284.9228210449219,284.95001220703125,299.64166259765625,294.8612365722656,298.0135803222656,297.2074890136719,284.9319152832031,1.0,0.5802389979362488,0.4405482113361358,0.4405482113361358,1.0,1.0,-3.13692045211792,1.0358200073242188,2.101100444793701,0.3300776481628418,0.8540271520614624,0.8540271520614624,0.0,139.92642211914062,147.0,61837.5703125,0.0,2506.51318359375,1.0,278.8585510253906,283.13922119140625,297.87628173828125,301.9140930175781,293.1499938964844,293.1499938964844,279.1499938964844,36484.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765753507614136,1.0,0.0,0.0,3.439512014389038,3.4395341873168945,7.893815450188413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.0498046875,0.0,1314.7730712890625,1895.4371337890625,0.0,3184.478759765625,0.8572247624397278,1.0,0.0,3.0,1.0,0.0
17840400,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9656291604042052,0.4952360689640045,0.4465961456298828,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9728404879570008,0.5076528191566467,0.4811098277568817,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.902526319026947,0.4124196767807007,0.2896425426006317,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8792846202850342,0.381922960281372,0.3634007573127746,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7429458498954773,0.2268341779708862,1.0316938161849976,284.9228210449219,284.95001220703125,299.64166259765625,294.8612365722656,298.0135803222656,297.2074890136719,284.9319152832031,1.0,0.5802389979362488,0.4405482113361358,0.4405482113361358,1.0,1.0,-3.13692045211792,1.0358200073242188,2.101100444793701,0.3300776481628418,0.8540271520614624,0.8540271520614624,0.0,139.92642211914062,147.0,61837.5703125,0.0,2506.51318359375,1.0,278.8585510253906,283.13922119140625,297.87628173828125,301.9140930175781,293.1499938964844,293.1499938964844,279.1499938964844,36484.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765753507614136,1.0,0.0,0.0,3.439512014389038,3.4395341873168945,7.893815450188413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.0498046875,0.0,1314.7730712890625,1895.4371337890625,0.0,3184.478759765625,0.8572247624397278,1.0,0.0,3.0,1.0,0.0
17840460,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9591279029846193,0.4941641390323639,0.4456024765968323,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9686914086341858,0.5098272562026978,0.4831360280513763,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8974089026451111,0.4127838313579559,0.2898979783058166,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8746278285980225,0.3825804591178894,0.3640433549880981,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7390466928482056,0.2269248217344284,1.0323148965835571,284.9798583984375,284.95001220703125,299.6620178222656,294.866943359375,298.01934814453125,297.20849609375,284.9753112792969,1.0,0.5823004841804504,0.4396158158779144,0.4396158158779144,1.0,1.0,-3.1399853229522705,1.0346859693527222,2.105299234390259,0.3284414410591125,0.907879114151001,0.907879114151001,0.0,142.74412536621094,150.0,62001.72265625,0.0,2527.529052734375,1.0,279.1414489746094,283.19677734375,297.8505859375,301.8075561523437,293.1499938964844,293.1499938964844,278.8500061035156,35599.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699771761894226,1.0,0.0,0.0,3.661587953567505,3.661612033843994,8.946068987825129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.341796875,0.0,1543.0897216796875,1895.4371337890625,0.0,3122.5966796875,0.9093145728111268,1.0,0.0,3.0,1.0,0.0
