time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9591279029846193,0.4941641390323639,0.4456024765968323,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9686914086341858,0.5098272562026978,0.4831360280513763,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8974089026451111,0.4127838313579559,0.2898979783058166,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8746278285980225,0.3825804591178894,0.3640433549880981,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7390466928482056,0.2269248217344284,1.0323148965835571,284.9798583984375,284.95001220703125,299.6620178222656,294.866943359375,298.01934814453125,297.20849609375,284.9753112792969,1.0,0.5823004841804504,0.4396158158779144,0.4396158158779144,1.0,1.0,-3.1399853229522705,1.0346859693527222,2.105299234390259,0.3284414410591125,0.907879114151001,0.907879114151001,0.0,142.74412536621094,150.0,62001.72265625,0.0,2527.529052734375,1.0,279.1414489746094,283.19677734375,297.8505859375,301.8075561523437,293.1499938964844,293.1499938964844,278.8500061035156,35599.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699771761894226,1.0,0.0,0.0,3.661587953567505,3.661612033843994,8.946068987825129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.341796875,0.0,1543.0897216796875,1895.4371337890625,0.0,3122.5966796875,0.9093145728111268,1.0,0.0,3.0,1.0,0.0
17840580,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9514728784561156,0.492350697517395,0.4442574977874756,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9636602997779846,0.5115148425102234,0.4849562048912048,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8915575742721558,0.4126364290714264,0.2899762392044067,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8693205714225769,0.38282310962677,0.3644950687885284,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7346805930137634,0.2267729192972183,1.0325275659561155,284.9220886230469,284.95001220703125,299.6824951171875,294.8719787597656,298.0222473144531,297.20538330078125,284.9305419921875,1.0,0.5843190550804138,0.438683420419693,0.438683420419693,1.0,1.0,-3.141453504562378,1.0329395532608032,2.108513832092285,0.3265793919563293,0.8542138934135437,0.8542138934135437,0.0,145.8995361328125,153.0,61897.359375,0.0,2547.292236328125,1.0,278.8585205078125,283.13494873046875,297.88751220703125,301.9295959472656,293.1499938964844,293.1499938964844,279.1499938964844,36479.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764795660972595,1.0,0.0,0.0,3.4466354846954346,3.446657657623291,7.926545890768466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.0810546875,0.0,1321.8516845703125,1895.4371337890625,0.0,3183.580322265625,0.8585160970687866,1.0,0.0,3.0,1.0,0.0
17840640,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9514728784561156,0.492350697517395,0.4442574977874756,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9636602997779846,0.5115148425102234,0.4849562048912048,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8915575742721558,0.4126364290714264,0.2899762392044067,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8693205714225769,0.38282310962677,0.3644950687885284,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7346805930137634,0.2267729192972183,1.0325275659561155,284.9220886230469,284.95001220703125,299.6824951171875,294.8719787597656,298.0222473144531,297.20538330078125,284.9305419921875,1.0,0.5843190550804138,0.438683420419693,0.438683420419693,1.0,1.0,-3.141453504562378,1.0329395532608032,2.108513832092285,0.3265793919563293,0.8542138934135437,0.8542138934135437,0.0,145.8995361328125,153.0,61897.359375,0.0,2547.292236328125,1.0,278.8585205078125,283.13494873046875,297.88751220703125,301.9295959472656,293.1499938964844,293.1499938964844,279.1499938964844,36479.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764795660972595,1.0,0.0,0.0,3.4466354846954346,3.446657657623291,7.926545890768466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.0810546875,0.0,1321.8516845703125,1895.4371337890625,0.0,3183.580322265625,0.8585160970687866,1.0,0.0,3.0,1.0,0.0
17840700,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9479244947433472,0.4918277263641357,0.4436685144901275,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9614074230194092,0.512622058391571,0.4859183430671692,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8889405131340027,0.4128041565418243,0.2900416553020477,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8669614791870117,0.3831316232681274,0.3647419810295105,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7327159643173218,0.2268074303865432,1.0326534509658811,284.97369384765625,284.95001220703125,299.6927490234375,294.8742370605469,298.02520751953125,297.2060241699219,284.9689025878906,1.0,0.5853179097175598,0.4382172226905823,0.4382172226905823,1.0,1.0,-3.142425298690796,1.032159447669983,2.1102659702301025,0.3255997598171234,0.8957333564758301,0.8957333564758301,0.0,147.38491821289062,153.0,62001.51953125,0.0,2557.15234375,1.0,279.0985412597656,283.1827697753906,297.8462829589844,301.7666015625,293.1499938964844,293.1499938964844,279.1499938964844,35460.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710951209068298,1.0,0.0,0.0,3.626750946044922,3.626774549484253,8.776648883213056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.6953125,0.0,1503.4422607421875,1895.4371337890625,0.0,3133.083251953125,0.8995950818061829,1.0,0.0,3.0,1.0,0.0
17840760,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9447765350341796,0.4912241995334625,0.4432161450386047,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9595152139663696,0.5136918425559998,0.4869913458824157,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8866994380950928,0.412937581539154,0.2901854515075683,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8649534583091736,0.3834159970283508,0.3650737404823303,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7310290336608887,0.2268384397029876,1.0330533981323242,284.9798278808594,284.95001220703125,299.7030639648437,294.8763122558594,298.0280456542969,297.2064514160156,284.9771728515625,1.0,0.5863631963729858,0.4377632737159729,0.4377632737159729,1.0,1.0,-3.1442246437072754,1.0317137241363523,2.112510919570923,0.3248012363910675,0.9083375334739684,0.9083375334739684,0.0,148.77479553222656,156.0,61976.5859375,0.0,2568.11376953125,1.0,279.1418151855469,283.19659423828125,297.8601379394531,301.8182678222656,293.1499938964844,293.1499938964844,278.8500061035156,35643.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699227571487427,1.0,0.0,0.0,3.658093452453613,3.658117532730103,8.929001182877983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.8955078125,0.0,1539.520751953125,1895.4371337890625,0.0,3122.086181640625,0.9086894989013672,1.0,0.0,3.0,1.0,0.0
17840820,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.93715101480484,0.4894064962863922,0.4418502748012543,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.95461243391037,0.5153985619544983,0.4888198673725128,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8812721967697144,0.4127713739871979,0.2902407050132751,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8600894808769226,0.3836317658424377,0.3654891550540924,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7269757390022278,0.2266741544008255,1.0331883430480957,284.9178771972656,284.95001220703125,299.7237243652344,294.8799743652344,298.0312194824219,297.2036437988281,284.9223022460937,1.0,0.5883573889732361,0.4368554353713989,0.4368554353713989,1.0,1.0,-3.145512342453003,1.0299527645111084,2.1155595779418945,0.3228459060192108,0.8527117371559143,0.8527117371559143,0.0,151.94590759277344,159.0,62046.48828125,0.0,2587.65380859375,1.0,278.85870361328125,283.1230773925781,297.8956298828125,301.9449768066406,293.1499938964844,293.1499938964844,279.1499938964844,36430.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876413106918335,1.0,0.0,0.0,3.468158721923828,3.468181133270264,8.025853617255052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.0458984375,0.0,1343.1785888671875,1895.4371337890625,0.0,3182.957275390625,0.861814558506012,1.0,0.0,3.0,1.0,0.0
17840880,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.93715101480484,0.4894064962863922,0.4418502748012543,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.95461243391037,0.5153985619544983,0.4888198673725128,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8812721967697144,0.4127713739871979,0.2902407050132751,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8600894808769226,0.3836317658424377,0.3654891550540924,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7269757390022278,0.2266741544008255,1.0331883430480957,284.9178771972656,284.95001220703125,299.7237243652344,294.8799743652344,298.0312194824219,297.2036437988281,284.9223022460937,1.0,0.5883573889732361,0.4368554353713989,0.4368554353713989,1.0,1.0,-3.145512342453003,1.0299527645111084,2.1155595779418945,0.3228459060192108,0.8527117371559143,0.8527117371559143,0.0,151.94590759277344,159.0,62046.48828125,0.0,2587.65380859375,1.0,278.85870361328125,283.1230773925781,297.8956298828125,301.9449768066406,293.1499938964844,293.1499938964844,279.1499938964844,36430.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876413106918335,1.0,0.0,0.0,3.468158721923828,3.468181133270264,8.025853617255052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.0458984375,0.0,1343.1785888671875,1895.4371337890625,0.0,3182.957275390625,0.861814558506012,1.0,0.0,3.0,1.0,0.0
17840940,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9306318163871764,0.4882645905017853,0.4407959580421448,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9506478309631348,0.51759272813797,0.4908702373504638,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8768065571784973,0.4130544662475586,0.2904368937015533,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8561188578605652,0.3842013478279114,0.366044819355011,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7235671877861023,0.226726159453392,1.0336540937423706,284.9787902832031,284.95001220703125,299.7445068359375,294.8828430175781,298.0372009277344,297.2049255371094,284.9739685058594,1.0,0.5903772115707397,0.4359475672245025,0.4359475672245025,1.0,1.0,-3.1481704711914062,1.0287065505981443,2.1194639205932617,0.3209772706031799,0.9088028073310852,0.9088028073310852,0.0,154.82301330566406,162.0,62058.83984375,0.0,2608.324462890625,1.0,279.1416015625,283.19012451171875,297.86688232421875,301.8291015625,293.1499938964844,293.1499938964844,278.8500061035156,35611.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698974847793579,1.0,0.0,0.0,3.6709060668945312,3.670930147171021,8.991659115054063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.94921875,0.0,1553.628662109375,1895.4371337890625,0.0,3121.84912109375,0.9108538627624512,1.0,0.0,3.0,1.0,0.0
17841000,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9306318163871764,0.4882645905017853,0.4407959580421448,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9506478309631348,0.51759272813797,0.4908702373504638,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8768065571784973,0.4130544662475586,0.2904368937015533,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8561188578605652,0.3842013478279114,0.366044819355011,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7235671877861023,0.226726159453392,1.0336540937423706,284.9787902832031,284.95001220703125,299.7445068359375,294.8828430175781,298.0372009277344,297.2049255371094,284.9739685058594,1.0,0.5903772115707397,0.4359475672245025,0.4359475672245025,1.0,1.0,-3.1481704711914062,1.0287065505981443,2.1194639205932617,0.3209772706031799,0.9088028073310852,0.9088028073310852,0.0,154.82301330566406,162.0,62058.83984375,0.0,2608.324462890625,1.0,279.1416015625,283.19012451171875,297.86688232421875,301.8291015625,293.1499938964844,293.1499938964844,278.8500061035156,35611.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698974847793579,1.0,0.0,0.0,3.6709060668945312,3.670930147171021,8.991659115054063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.94921875,0.0,1553.628662109375,1895.4371337890625,0.0,3121.84912109375,0.9108538627624512,1.0,0.0,3.0,1.0,0.0
17841060,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9233567118644714,0.4864259958267212,0.4394226670265198,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9459737539291382,0.5193079710006714,0.4927160739898681,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8718224763870239,0.4128646850585937,0.290482223033905,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8516937494277954,0.3843901753425598,0.3664418458938598,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7197354435920715,0.2265460789203643,1.0337389707565308,284.92236328125,284.95001220703125,299.765380859375,294.88494873046875,298.0404968261719,297.2022705078125,284.9302978515625,1.0,0.5923491716384888,0.435055524110794,0.435055524110794,1.0,1.0,-3.149376153945923,1.0269423723220823,2.122433662414551,0.3189749717712402,0.8559346199035645,0.8559346199035645,0.0,157.9927520751953,165.0,61957.625,0.0,2627.7353515625,1.0,278.85845947265625,283.1293029785156,297.9006652832031,301.94677734375,293.1499938964844,293.1499938964844,279.1499938964844,36463.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764374852180481,1.0,0.0,0.0,3.45546817779541,3.4554903507232666,7.967225315042015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.4853515625,0.0,1330.600830078125,1895.4371337890625,0.0,3183.185791015625,0.8605896830558777,1.0,0.0,3.0,1.0,0.0
17841120,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9233567118644714,0.4864259958267212,0.4394226670265198,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9459737539291382,0.5193079710006714,0.4927160739898681,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8718224763870239,0.4128646850585937,0.290482223033905,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8516937494277954,0.3843901753425598,0.3664418458938598,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7197354435920715,0.2265460789203643,1.0337389707565308,284.92236328125,284.95001220703125,299.765380859375,294.88494873046875,298.0404968261719,297.2022705078125,284.9302978515625,1.0,0.5923491716384888,0.435055524110794,0.435055524110794,1.0,1.0,-3.149376153945923,1.0269423723220823,2.122433662414551,0.3189749717712402,0.8559346199035645,0.8559346199035645,0.0,157.9927520751953,165.0,61957.625,0.0,2627.7353515625,1.0,278.85845947265625,283.1293029785156,297.9006652832031,301.94677734375,293.1499938964844,293.1499938964844,279.1499938964844,36463.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764374852180481,1.0,0.0,0.0,3.45546817779541,3.4554903507232666,7.967225315042015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.4853515625,0.0,1330.600830078125,1895.4371337890625,0.0,3183.185791015625,0.8605896830558777,1.0,0.0,3.0,1.0,0.0
17841180,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9172930121421814,0.4852900505065918,0.4383665323257446,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9422574043273926,0.5215374827384949,0.4947924017906189,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8677424788475037,0.4131444990634918,0.2906720340251922,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8480936884880066,0.3849505484104156,0.3669839799404144,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7164764404296875,0.2265925854444503,1.0341659784317017,284.9813232421875,284.95001220703125,299.7863464355469,294.88623046875,298.0467224121094,297.2038879394531,284.9769287109375,1.0,0.5943498611450195,0.4341635107994079,0.4341635107994079,1.0,1.0,-3.1519925594329834,1.0257058143615725,2.126286745071411,0.3170896768569946,0.91107439994812,0.91107439994812,0.0,160.86314392089844,168.0,62057.1171875,0.0,2648.345703125,1.0,279.1415405273437,283.1905822753906,297.8703308105469,301.832275390625,293.1499938964844,293.1499938964844,278.8500061035156,35593.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869928777217865,1.0,0.0,0.0,3.670783758163452,3.670808076858521,8.991060553853458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.4384765625,0.0,1553.354736328125,1895.4371337890625,0.0,3122.142578125,0.911710262298584,1.0,0.0,3.0,1.0,0.0
17841240,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9172930121421814,0.4852900505065918,0.4383665323257446,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9422574043273926,0.5215374827384949,0.4947924017906189,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8677424788475037,0.4131444990634918,0.2906720340251922,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8480936884880066,0.3849505484104156,0.3669839799404144,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7164764404296875,0.2265925854444503,1.0341659784317017,284.9813232421875,284.95001220703125,299.7863464355469,294.88623046875,298.0467224121094,297.2038879394531,284.9769287109375,1.0,0.5943498611450195,0.4341635107994079,0.4341635107994079,1.0,1.0,-3.1519925594329834,1.0257058143615725,2.126286745071411,0.3170896768569946,0.91107439994812,0.91107439994812,0.0,160.86314392089844,168.0,62057.1171875,0.0,2648.345703125,1.0,279.1415405273437,283.1905822753906,297.8703308105469,301.832275390625,293.1499938964844,293.1499938964844,278.8500061035156,35593.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869928777217865,1.0,0.0,0.0,3.670783758163452,3.670808076858521,8.991060553853458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.4384765625,0.0,1553.354736328125,1895.4371337890625,0.0,3122.142578125,0.911710262298584,1.0,0.0,3.0,1.0,0.0
17841300,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.91411691904068,0.4843259453773498,0.4377528429031372,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9402164220809937,0.5223819017410278,0.4957852959632873,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8655792474746704,0.4130253791809082,0.2907346189022064,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8461854457855225,0.385025143623352,0.3672239184379577,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7147273421287537,0.226496621966362,1.0343424081802368,284.92291259765625,284.95001220703125,299.7969055175781,294.8865661621094,298.04833984375,297.2024841308594,284.93316650390625,1.0,0.5953542590141296,0.4337174892425537,0.4337174892425537,1.0,1.0,-3.1530282497406006,1.0249778032302856,2.1280503273010254,0.3161670565605163,0.8649371862411499,0.8649371862411499,0.0,162.39495849609375,168.0,61940.78515625,0.0,2658.638671875,1.0,278.8993835449219,283.1361999511719,297.9152526855469,302.0009460449219,293.1499938964844,293.1499938964844,278.8500061035156,36686.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754721283912659,1.0,0.0,0.0,3.486400604248047,3.486423254013061,8.110504836622567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.650390625,0.0,1363.5653076171875,1895.4371337890625,0.0,3174.1337890625,0.8688386082649231,1.0,0.0,3.0,1.0,0.0
17841360,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9106945991516112,0.4834592044353485,0.4369980692863464,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.937878429889679,0.5232843160629272,0.4966671168804168,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8631823062896729,0.4129493534564972,0.2907129526138305,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8440667390823364,0.3851285278797149,0.3673700094223022,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7127512097358704,0.2264068722724914,1.034221649169922,284.9174499511719,284.95001220703125,299.8074645996094,294.8866882324219,298.0502319335937,297.2015075683594,284.9242248535156,1.0,0.5963060259819031,0.4332850575447082,0.4332850575447082,1.0,1.0,-3.1531848907470703,1.0239557027816772,2.1292293071746826,0.3150979280471802,0.853447437286377,0.853447437286377,0.0,164.0247344970703,171.0,61993.78515625,0.0,2667.724609375,1.0,278.8586120605469,283.1202087402344,297.9027404785156,301.9526672363281,293.1499938964844,293.1499938964844,279.1499938964844,36489.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765183687210083,1.0,0.0,0.0,3.464365243911743,3.4643874168396,8.008305485418532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.8427734375,0.0,1339.7576904296875,1895.4371337890625,0.0,3183.94384765625,0.8610755801200867,1.0,0.0,3.0,1.0,0.0
17841420,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.905353844165802,0.4823270440101623,0.4359427988529205,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9344346523284912,0.5255502462387085,0.4987738728523254,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.859447181224823,0.4132230877876282,0.2908970415592193,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8407815098762512,0.3856790363788605,0.3679007291793823,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7095256447792053,0.2264478951692581,1.034618616104126,284.9826354980469,284.95001220703125,299.82867431640625,294.88623046875,298.05670166015625,297.2033386230469,284.9774475097656,1.0,0.5982922315597534,0.4324201643466949,0.4324201643466949,1.0,1.0,-3.1557822227478027,1.0227625370025637,2.13301968574524,0.313277930021286,0.91263747215271,0.91263747215271,0.0,166.8923797607422,174.0,62078.55859375,0.0,2688.33837890625,1.0,279.1415405273437,283.1882019042969,297.87042236328125,301.8329467773437,293.1499938964844,293.1499938964844,278.8500061035156,35567.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700295090675354,1.0,0.0,0.0,3.6757211685180655,3.675745248794556,9.015262776301824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.361328125,0.0,1558.7154541015625,1895.4371337890625,0.0,3123.08740234375,0.91298645734787,1.0,0.0,3.0,1.0,0.0
17841480,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.905353844165802,0.4823270440101623,0.4359427988529205,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9344346523284912,0.5255502462387085,0.4987738728523254,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.859447181224823,0.4132230877876282,0.2908970415592193,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8407815098762512,0.3856790363788605,0.3679007291793823,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7095256447792053,0.2264478951692581,1.034618616104126,284.9826354980469,284.95001220703125,299.82867431640625,294.88623046875,298.05670166015625,297.2033386230469,284.9774475097656,1.0,0.5982922315597534,0.4324201643466949,0.4324201643466949,1.0,1.0,-3.1557822227478027,1.0227625370025637,2.13301968574524,0.313277930021286,0.91263747215271,0.91263747215271,0.0,166.8923797607422,174.0,62078.55859375,0.0,2688.33837890625,1.0,279.1415405273437,283.1882019042969,297.87042236328125,301.8329467773437,293.1499938964844,293.1499938964844,278.8500061035156,35567.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700295090675354,1.0,0.0,0.0,3.6757211685180655,3.675745248794556,9.015262776301824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.361328125,0.0,1558.7154541015625,1895.4371337890625,0.0,3123.08740234375,0.91298645734787,1.0,0.0,3.0,1.0,0.0
17841540,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8996793627738953,0.4804999828338623,0.4345801472663879,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9303703308105468,0.5273256897926331,0.5006793141365051,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8552606105804443,0.4130198061466217,0.2909337878227234,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8370856642723083,0.3858432173728943,0.3682765364646911,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7058077454566956,0.2262549698352813,1.0346490144729614,284.9225158691406,284.95001220703125,299.8500061035156,294.8848876953125,298.0603332519531,297.2011413574219,284.9309387207031,1.0,0.600236177444458,0.431555300951004,0.431555300951004,1.0,1.0,-3.1569712162017822,1.021031141281128,2.1359400749206543,0.3113371133804321,0.8570666313171387,0.8570666313171387,0.0,170.05116271972656,177.0,61942.96484375,0.0,2707.73291015625,1.0,278.8584289550781,283.1246337890625,297.9010314941406,301.9477233886719,293.1499938964844,293.1499938964844,279.1499938964844,36475.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766739368438721,1.0,0.0,0.0,3.45789098739624,3.4579131603240967,7.978401299624238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.294921875,0.0,1333.1260986328125,1895.4371337890625,0.0,3185.402587890625,0.8612252473831177,1.0,0.0,3.0,1.0,0.0
17841600,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8996793627738953,0.4804999828338623,0.4345801472663879,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9303703308105468,0.5273256897926331,0.5006793141365051,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8552606105804443,0.4130198061466217,0.2909337878227234,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8370856642723083,0.3858432173728943,0.3682765364646911,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7058077454566956,0.2262549698352813,1.0346490144729614,284.9225158691406,284.95001220703125,299.8500061035156,294.8848876953125,298.0603332519531,297.2011413574219,284.9309387207031,1.0,0.600236177444458,0.431555300951004,0.431555300951004,1.0,1.0,-3.1569712162017822,1.021031141281128,2.1359400749206543,0.3113371133804321,0.8570666313171387,0.8570666313171387,0.0,170.05116271972656,177.0,61942.96484375,0.0,2707.73291015625,1.0,278.8584289550781,283.1246337890625,297.9010314941406,301.9477233886719,293.1499938964844,293.1499938964844,279.1499938964844,36475.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766739368438721,1.0,0.0,0.0,3.45789098739624,3.4579131603240967,7.978401299624238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.294921875,0.0,1333.1260986328125,1895.4371337890625,0.0,3185.402587890625,0.8612252473831177,1.0,0.0,3.0,1.0,0.0
17841660,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8903082013130188,0.4773954749107361,0.4322201907634735,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9218323826789856,0.5275136232376099,0.5013614296913147,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8475306034088135,0.4112049341201782,0.2900461554527282,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8298869132995605,0.3842122256755829,0.3672982454299927,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6978603005409241,0.2239693403244018,1.027449131011963,284.9740905761719,284.95001220703125,299.8727722167969,294.88140869140625,298.0526123046875,297.18231201171875,284.96942138671875,1.0,0.6012747883796692,0.4307179749011993,0.4307179749011993,1.0,1.0,-3.1440699100494385,1.0141228437423706,2.1299471855163574,0.3075332343578338,0.9051167964935304,0.9051167964935304,0.0,174.9161376953125,180.0,61692.25,0.0,2708.142333984375,1.0,279.1415100097656,283.1837463378906,297.86376953125,301.8124084472656,293.1499938964844,293.1499938964844,278.8500061035156,35667.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699294328689575,1.0,0.0,0.0,3.6550486087799072,3.655072689056397,8.914142881621956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.6435546875,0.0,1536.297607421875,1895.4371337890625,0.0,3122.148681640625,0.9077268242836,1.0,0.0,3.0,1.0,0.0
17841720,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8903082013130188,0.4773954749107361,0.4322201907634735,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9218323826789856,0.5275136232376099,0.5013614296913147,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8475306034088135,0.4112049341201782,0.2900461554527282,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8298869132995605,0.3842122256755829,0.3672982454299927,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6978603005409241,0.2239693403244018,1.027449131011963,284.9740905761719,284.95001220703125,299.8727722167969,294.88140869140625,298.0526123046875,297.18231201171875,284.96942138671875,1.0,0.6012747883796692,0.4307179749011993,0.4307179749011993,1.0,1.0,-3.1440699100494385,1.0141228437423706,2.1299471855163574,0.3075332343578338,0.9051167964935304,0.9051167964935304,0.0,174.9161376953125,180.0,61692.25,0.0,2708.142333984375,1.0,279.1415100097656,283.1837463378906,297.86376953125,301.8124084472656,293.1499938964844,293.1499938964844,278.8500061035156,35667.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699294328689575,1.0,0.0,0.0,3.6550486087799072,3.655072689056397,8.914142881621956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.6435546875,0.0,1536.297607421875,1895.4371337890625,0.0,3122.148681640625,0.9077268242836,1.0,0.0,3.0,1.0,0.0
17841780,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8828482627868652,0.4746792912483215,0.4299266040325165,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9155313372612,0.528181791305542,0.5020930171012878,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8416104912757874,0.4099543988704681,0.289245069026947,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8242974281311035,0.3831582367420196,0.3663876354694366,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6913830041885376,0.2223274558782577,1.0203408002853394,284.91680908203125,284.95001220703125,299.89813232421875,294.8747253417969,298.0507202148437,297.1708679199219,284.9263000488281,1.0,0.6018475294113159,0.4298806488513946,0.4298806488513946,1.0,1.0,-3.1315836906433105,1.0073939561843872,2.124189615249634,0.3035717904567718,0.8473886847496033,0.8473886847496033,0.0,178.73316955566406,183.0,61172.57421875,0.0,2703.758056640625,1.0,278.8586120605469,283.1289367675781,297.8851623535156,301.8916320800781,293.1499938964844,293.1499938964844,279.1499938964844,36555.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753349184989929,1.0,0.0,0.0,3.409780502319336,3.4098024368286133,7.75793580487516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.1298828125,0.0,1285.8570556640625,1895.4371337890625,0.0,3172.84716796875,0.8504393696784973,1.0,0.0,3.0,1.0,0.0
17841840,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8828482627868652,0.4746792912483215,0.4299266040325165,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9155313372612,0.528181791305542,0.5020930171012878,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8416104912757874,0.4099543988704681,0.289245069026947,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8242974281311035,0.3831582367420196,0.3663876354694366,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6913830041885376,0.2223274558782577,1.0203408002853394,284.91680908203125,284.95001220703125,299.89813232421875,294.8747253417969,298.0507202148437,297.1708679199219,284.9263000488281,1.0,0.6018475294113159,0.4298806488513946,0.4298806488513946,1.0,1.0,-3.1315836906433105,1.0073939561843872,2.124189615249634,0.3035717904567718,0.8473886847496033,0.8473886847496033,0.0,178.73316955566406,183.0,61172.57421875,0.0,2703.758056640625,1.0,278.8586120605469,283.1289367675781,297.8851623535156,301.8916320800781,293.1499938964844,293.1499938964844,279.1499938964844,36555.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753349184989929,1.0,0.0,0.0,3.409780502319336,3.4098024368286133,7.75793580487516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.1298828125,0.0,1285.8570556640625,1895.4371337890625,0.0,3172.84716796875,0.8504393696784973,1.0,0.0,3.0,1.0,0.0
17841900,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8801921606063843,0.4738678634166717,0.4290551245212555,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9135976433753968,0.5289736390113831,0.5027170181274414,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8396115303039551,0.4097693264484405,0.2890349328517914,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8223971128463745,0.3830184936523437,0.3661688566207886,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6891027688980103,0.2218279242515564,1.0178358554840088,284.96337890625,284.95001220703125,299.9117736816406,294.8702392578125,298.0533142089844,297.1697998046875,284.9595642089844,1.0,0.6021795272827148,0.4294619858264923,0.4294619858264923,1.0,1.0,-3.127752780914306,1.0049288272857666,2.12282395362854,0.3019053041934967,0.883202075958252,0.883202075958252,0.0,180.1447906494141,183.0,61152.67578125,0.0,2703.703857421875,1.0,279.0974426269531,283.17333984375,297.83721923828125,301.7147521972656,293.1499938964844,293.1499938964844,279.1499938964844,35558.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694212436676025,1.0,0.0,0.0,3.5820400714874268,3.5820631980896,8.561584650124132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.494140625,0.0,1455.6219482421875,1895.4371337890625,0.0,3117.381591796875,0.8889556527137756,1.0,0.0,3.0,1.0,0.0
17841960,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8780415058135986,0.473046600818634,0.4283740222454071,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9122225642204284,0.5297995805740356,0.50352543592453,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.838063657283783,0.4096265733242035,0.2889590561389923,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8209200501441956,0.382933646440506,0.3661149740219116,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6872963905334473,0.221417561173439,1.0160493850708008,284.97174072265625,284.95001220703125,299.92596435546875,294.8650207519531,298.05694580078125,297.1694030761719,284.968505859375,1.0,0.6026118397712708,0.429213136434555,0.429213136434555,1.0,1.0,-3.125600576400757,1.0034807920455933,2.122119665145874,0.3009317517280578,0.8950782418251038,0.8950782418251038,0.0,181.366439819336,186.0,61055.1328125,0.0,2705.95654296875,1.0,279.1413879394531,283.1886901855469,297.84381103515625,301.75067138671875,293.1499938964844,293.1499938964844,279.45001220703125,35684.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677292466163635,1.0,0.0,0.0,3.610566139221192,3.6105897426605225,8.698490887582011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.041015625,0.0,1487.399658203125,1895.4371337890625,0.0,3101.5087890625,0.8975769877433777,1.0,0.0,3.0,1.0,0.0
17842020,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8742514252662659,0.4716798067092895,0.42722088098526,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9100605845451356,0.5317413210868835,0.5053946375846863,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8354510068893433,0.4096172749996185,0.2889895141124725,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8184226155281067,0.3830275535583496,0.3662495017051697,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6842820644378662,0.2208741009235382,1.01375412940979,285.0053100585937,284.95001220703125,299.9560546875,294.8525085449219,298.0668640136719,297.1715087890625,285.0048522949219,1.0,0.6037377715110779,0.4287154376506805,0.4287154376506805,1.0,1.0,-3.1238975524902344,1.0016032457351685,2.1222944259643555,0.2994163632392883,0.9540016055107116,0.9540016055107116,0.0,183.68704223632807,189.0,60659.703125,0.0,2714.95849609375,1.0,279.4423828125,283.24560546875,297.8430480957031,301.7164611816406,293.1499938964844,293.1499938964844,279.1499938964844,35599.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635448813438416,1.0,0.0,0.0,3.814672946929932,3.814698457717896,9.70974610936537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.4365234375,0.0,1721.0765380859375,1895.4371337890625,0.0,3062.255615234375,0.9447412490844728,1.0,0.0,3.0,1.0,0.0
17842080,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8742514252662659,0.4716798067092895,0.42722088098526,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9100605845451356,0.5317413210868835,0.5053946375846863,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8354510068893433,0.4096172749996185,0.2889895141124725,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8184226155281067,0.3830275535583496,0.3662495017051697,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6842820644378662,0.2208741009235382,1.01375412940979,285.0053100585937,284.95001220703125,299.9560546875,294.8525085449219,298.0668640136719,297.1715087890625,285.0048522949219,1.0,0.6037377715110779,0.4287154376506805,0.4287154376506805,1.0,1.0,-3.1238975524902344,1.0016032457351685,2.1222944259643555,0.2994163632392883,0.9540016055107116,0.9540016055107116,0.0,183.68704223632807,189.0,60659.703125,0.0,2714.95849609375,1.0,279.4423828125,283.24560546875,297.8430480957031,301.7164611816406,293.1499938964844,293.1499938964844,279.1499938964844,35599.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635448813438416,1.0,0.0,0.0,3.814672946929932,3.814698457717896,9.70974610936537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.4365234375,0.0,1721.0765380859375,1895.4371337890625,0.0,3062.255615234375,0.9447412490844728,1.0,0.0,3.0,1.0,0.0
17842140,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.869354248046875,0.4694682955741882,0.4255146980285644,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.906829595565796,0.5330683588981628,0.5068843960762024,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.831944465637207,0.4090208709239959,0.2887569665908813,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.815053403377533,0.3826620280742645,0.3661291301250458,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6805954575538635,0.2201205641031265,1.0112237930297852,284.91876220703125,284.95001220703125,299.9882507324219,294.8373413085937,298.0738830566406,297.1685791015625,284.9212646484375,1.0,0.6049268245697021,0.4282177090644836,0.4282177090644836,1.0,1.0,-3.1201744079589844,0.998974084854126,2.1212003231048584,0.2976542711257934,0.8876792192459106,0.8876792192459106,0.0,186.61642456054688,192.0,60875.1171875,0.0,2723.171875,1.0,279.1571960449219,283.1441650390625,297.86248779296875,301.8395690917969,293.1499938964844,293.1499938964844,279.45001220703125,36386.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724290132522583,1.0,0.0,0.0,3.6426732540130615,3.642697334289551,8.853881467985047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.599609375,0.0,1527.9207763671875,1895.4371337890625,0.0,3145.5947265625,0.9009444713592528,1.0,0.0,3.0,1.0,0.0
17842200,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.869354248046875,0.4694682955741882,0.4255146980285644,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.906829595565796,0.5330683588981628,0.5068843960762024,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.831944465637207,0.4090208709239959,0.2887569665908813,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.815053403377533,0.3826620280742645,0.3661291301250458,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6805954575538635,0.2201205641031265,1.0112237930297852,284.91876220703125,284.95001220703125,299.9882507324219,294.8373413085937,298.0738830566406,297.1685791015625,284.9212646484375,1.0,0.6049268245697021,0.4282177090644836,0.4282177090644836,1.0,1.0,-3.1201744079589844,0.998974084854126,2.1212003231048584,0.2976542711257934,0.8876792192459106,0.8876792192459106,0.0,186.61642456054688,192.0,60875.1171875,0.0,2723.171875,1.0,279.1571960449219,283.1441650390625,297.86248779296875,301.8395690917969,293.1499938964844,293.1499938964844,279.45001220703125,36386.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724290132522583,1.0,0.0,0.0,3.6426732540130615,3.642697334289551,8.853881467985047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.599609375,0.0,1527.9207763671875,1895.4371337890625,0.0,3145.5947265625,0.9009444713592528,1.0,0.0,3.0,1.0,0.0
17842260,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.86530601978302,0.4680941700935364,0.4242199659347534,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9044535756111144,0.5350297689437866,0.5086833238601685,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8290916681289673,0.4090010821819305,0.2887194156646728,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8122522234916687,0.3827520608901977,0.3662083148956299,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6775141358375549,0.219672292470932,1.009339451789856,284.9877319335937,284.95001220703125,300.0223388671875,294.8197326660156,298.0849304199219,297.17108154296875,284.98583984375,1.0,0.6062418818473816,0.4275495111942291,0.4275495111942291,1.0,1.0,-3.118560552597046,0.9967194199562072,2.1218411922454834,0.2956681847572326,0.953800618648529,0.953800618648529,0.0,189.26025390625,195.0,60524.2890625,0.0,2734.0478515625,1.0,279.4428405761719,283.2250671386719,297.80718994140625,301.6831970214844,293.1499938964844,293.1499938964844,279.1499938964844,35662.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663782477378845,1.0,0.0,0.0,3.828525066375733,3.8285508155822754,9.78039224719396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.568359375,0.0,1738.352294921875,1895.4371337890625,0.0,3088.8349609375,0.9468849897384644,1.0,0.0,3.0,1.0,0.0
17842320,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.86530601978302,0.4680941700935364,0.4242199659347534,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9044535756111144,0.5350297689437866,0.5086833238601685,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8290916681289673,0.4090010821819305,0.2887194156646728,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8122522234916687,0.3827520608901977,0.3662083148956299,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6775141358375549,0.219672292470932,1.009339451789856,284.9877319335937,284.95001220703125,300.0223388671875,294.8197326660156,298.0849304199219,297.17108154296875,284.98583984375,1.0,0.6062418818473816,0.4275495111942291,0.4275495111942291,1.0,1.0,-3.118560552597046,0.9967194199562072,2.1218411922454834,0.2956681847572326,0.953800618648529,0.953800618648529,0.0,189.26025390625,195.0,60524.2890625,0.0,2734.0478515625,1.0,279.4428405761719,283.2250671386719,297.80718994140625,301.6831970214844,293.1499938964844,293.1499938964844,279.1499938964844,35662.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663782477378845,1.0,0.0,0.0,3.828525066375733,3.8285508155822754,9.78039224719396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.568359375,0.0,1738.352294921875,1895.4371337890625,0.0,3088.8349609375,0.9468849897384644,1.0,0.0,3.0,1.0,0.0
