time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8607048392295837,0.4660089015960693,0.4226206243038177,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9015825986862184,0.5364624261856079,0.5102691054344177,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8257772326469421,0.4085055887699127,0.2885495126247406,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8089339137077332,0.3824485540390014,0.3661428093910217,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6740809082984924,0.2190158069133758,1.0072667598724363,284.9119873046875,284.95001220703125,300.05816650390625,294.7998352050781,298.0933837890625,297.169189453125,284.9149169921875,1.0,0.607593834400177,0.4268813133239746,0.4268813133239746,1.0,1.0,-3.115772724151612,0.9940118789672852,2.121760845184326,0.2935503423213959,0.8863593935966492,0.8863593935966492,0.0,192.276123046875,198.0,60629.8515625,0.0,2744.544677734375,1.0,279.1572265625,283.1365661621094,297.8184814453125,301.7808837890625,293.1499938964844,293.1499938964844,279.45001220703125,36410.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736746907234192,1.0,0.0,0.0,3.634716033935547,3.634740114212036,8.815242722448602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.7529296875,0.0,1519.288330078125,1895.4371337890625,0.0,3157.278076171875,0.899384081363678,1.0,0.0,3.0,1.0,0.0
17842440,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8607048392295837,0.4660089015960693,0.4226206243038177,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9015825986862184,0.5364624261856079,0.5102691054344177,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8257772326469421,0.4085055887699127,0.2885495126247406,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8089339137077332,0.3824485540390014,0.3661428093910217,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6740809082984924,0.2190158069133758,1.0072667598724363,284.9119873046875,284.95001220703125,300.05816650390625,294.7998352050781,298.0933837890625,297.169189453125,284.9149169921875,1.0,0.607593834400177,0.4268813133239746,0.4268813133239746,1.0,1.0,-3.115772724151612,0.9940118789672852,2.121760845184326,0.2935503423213959,0.8863593935966492,0.8863593935966492,0.0,192.276123046875,198.0,60629.8515625,0.0,2744.544677734375,1.0,279.1572265625,283.1365661621094,297.8184814453125,301.7808837890625,293.1499938964844,293.1499938964844,279.45001220703125,36410.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736746907234192,1.0,0.0,0.0,3.634716033935547,3.634740114212036,8.815242722448602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.7529296875,0.0,1519.288330078125,1895.4371337890625,0.0,3157.278076171875,0.899384081363678,1.0,0.0,3.0,1.0,0.0
17842500,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8586393594741821,0.4654031693935394,0.4219241142272949,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9003571271896362,0.5375052094459534,0.5111323595046997,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8242924213409424,0.4085557460784912,0.2885091304779053,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8074130415916443,0.3825264573097229,0.366147369146347,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6725144982337952,0.2188238501548767,1.0063093900680542,284.9904479980469,284.95001220703125,300.07666015625,294.7890930175781,298.0996398925781,297.1708679199219,284.98419189453125,1.0,0.6082814931869507,0.4265471994876861,0.4265471994876861,1.0,1.0,-3.114774703979492,0.9928100109100342,2.121964693069458,0.2924684286117553,0.945039689540863,0.945039689540863,0.0,193.69314575195312,198.0,60408.15234375,0.0,2750.096435546875,1.0,279.4019470214844,283.2156982421875,297.7604064941406,301.5832824707031,293.1499938964844,293.1499938964844,279.45001220703125,35320.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680638074874878,1.0,0.0,0.0,3.7895097732543945,3.7895350456237793,9.582070106262108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.814453125,0.0,1688.7110595703125,1895.4371337890625,0.0,3104.647705078125,0.9387427568435668,1.0,0.0,3.0,1.0,0.0
17842560,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8569473028182983,0.4647441208362579,0.4214367568492889,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8994824886322021,0.538524329662323,0.5121720433235168,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8231227397918701,0.4086007177829742,0.28859543800354,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8061922788619995,0.3826009333133697,0.3662871122360229,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6712412238121033,0.2186481356620788,1.0057789087295532,284.9827575683594,284.95001220703125,300.09552001953125,294.77783203125,298.1060485839844,297.1725158691406,284.9825744628906,1.0,0.6090483665466309,0.4262329339981079,0.4262329339981079,1.0,1.0,-3.11507248878479,0.9921295642852784,2.122942924499512,0.291658878326416,0.9496636390686036,0.9496636390686036,0.0,194.974365234375,201.0,60229.21875,0.0,2757.504638671875,1.0,279.443115234375,283.2205505371094,297.7623291015625,301.6212463378906,293.1499938964844,293.1499938964844,279.1499938964844,35713.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670431971549988,1.0,0.0,0.0,3.812394618988037,3.812420129776001,9.69815232565452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.662109375,0.0,1719.2178955078125,1895.4371337890625,0.0,3095.072998046875,0.9432403445243835,1.0,0.0,3.0,1.0,0.0
17842620,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8526522517204285,0.4627633094787597,0.4199287891387939,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8968294262886047,0.540040910243988,0.5138381123542786,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8200037479400635,0.4082250595092773,0.2885066270828247,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8029265403747559,0.3823542594909668,0.3662751615047455,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6680527329444885,0.2180603593587875,1.0040239095687866,284.9095458984375,284.95001220703125,300.13427734375,294.7539367675781,298.11590576171875,297.1712341308594,284.9125061035156,1.0,0.6105155944824219,0.425604373216629,0.425604373216629,1.0,1.0,-3.113034725189209,0.9898017048835754,2.1232330799102783,0.2896765768527984,0.8827123045921326,0.8827123045921326,0.0,198.0379333496093,204.0,60368.16796875,0.0,2769.718017578125,1.0,279.1573181152344,283.1317749023437,297.77203369140625,301.7185363769531,293.1499938964844,293.1499938964844,279.45001220703125,36424.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742433190345764,1.0,0.0,0.0,3.622900247573853,3.622924089431762,8.758022431720747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.76171875,0.0,1506.38232421875,1895.4371337890625,0.0,3162.610595703125,0.8963836431503296,1.0,0.0,3.0,1.0,0.0
17842680,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8526522517204285,0.4627633094787597,0.4199287891387939,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8968294262886047,0.540040910243988,0.5138381123542786,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8200037479400635,0.4082250595092773,0.2885066270828247,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8029265403747559,0.3823542594909668,0.3662751615047455,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6680527329444885,0.2180603593587875,1.0040239095687866,284.9095458984375,284.95001220703125,300.13427734375,294.7539367675781,298.11590576171875,297.1712341308594,284.9125061035156,1.0,0.6105155944824219,0.425604373216629,0.425604373216629,1.0,1.0,-3.113034725189209,0.9898017048835754,2.1232330799102783,0.2896765768527984,0.8827123045921326,0.8827123045921326,0.0,198.0379333496093,204.0,60368.16796875,0.0,2769.718017578125,1.0,279.1573181152344,283.1317749023437,297.77203369140625,301.7185363769531,293.1499938964844,293.1499938964844,279.45001220703125,36424.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742433190345764,1.0,0.0,0.0,3.622900247573853,3.622924089431762,8.758022431720747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.76171875,0.0,1506.38232421875,1895.4371337890625,0.0,3162.610595703125,0.8963836431503296,1.0,0.0,3.0,1.0,0.0
17842740,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8491328358650208,0.4615818560123443,0.4188162386417389,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8948659300804138,0.5421394109725952,0.5157851576805115,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8174943923950195,0.4084318876266479,0.2886284291744232,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8002769351005554,0.3825556635856628,0.3664633333683014,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6654041409492493,0.2177430689334869,1.0027772188186646,284.9830017089844,284.95001220703125,300.1742248535156,294.72833251953125,298.1295471191406,297.1748046875,284.9810485839844,1.0,0.6120624542236328,0.4249758422374725,0.4249758422374725,1.0,1.0,-3.112907648086548,0.9881843328475952,2.124723196029663,0.2878566086292267,0.9471697211265564,0.9471697211265564,0.0,200.78567504882807,192.0,60019.10546875,0.0,2784.070556640625,1.0,279.44268798828125,283.2156982421875,297.7128601074219,301.55670166015625,293.1499938964844,293.1499938964844,279.1499938964844,35664.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867625892162323,1.0,0.0,0.0,3.8061256408691406,3.806151151657105,9.666283631304395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.4560546875,0.0,1711.2864990234375,1895.4371337890625,0.0,3100.5390625,0.9418857097625732,1.0,0.0,3.0,1.0,0.0
17842800,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8491328358650208,0.4615818560123443,0.4188162386417389,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8948659300804138,0.5421394109725952,0.5157851576805115,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8174943923950195,0.4084318876266479,0.2886284291744232,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8002769351005554,0.3825556635856628,0.3664633333683014,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6654041409492493,0.2177430689334869,1.0027772188186646,284.9830017089844,284.95001220703125,300.1742248535156,294.72833251953125,298.1295471191406,297.1748046875,284.9810485839844,1.0,0.6120624542236328,0.4249758422374725,0.4249758422374725,1.0,1.0,-3.112907648086548,0.9881843328475952,2.124723196029663,0.2878566086292267,0.9471697211265564,0.9471697211265564,0.0,200.78567504882807,192.0,60019.10546875,0.0,2784.070556640625,1.0,279.44268798828125,283.2156982421875,297.7128601074219,301.55670166015625,293.1499938964844,293.1499938964844,279.1499938964844,35664.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867625892162323,1.0,0.0,0.0,3.8061256408691406,3.806151151657105,9.666283631304395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.4560546875,0.0,1711.2864990234375,1895.4371337890625,0.0,3100.5390625,0.9418857097625732,1.0,0.0,3.0,1.0,0.0
17842860,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8513664603233337,0.45970618724823,0.4171568155288696,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8994506597518921,0.5436593294143677,0.5172058939933777,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8204458951950073,0.4081846475601196,0.2884376347064972,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8034490346908569,0.3823729455471039,0.3662534952163696,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6675836443901062,0.2172104269266128,1.000044345855713,284.9095153808594,284.95001220703125,300.2151794433594,294.7012023925781,298.1399841308594,297.17364501953125,284.9129638671875,1.0,0.6092462539672852,0.4243426322937011,0.4243426322937011,1.0,1.0,-3.10886025428772,0.985103964805603,2.123756170272827,0.2855666875839233,0.879311203956604,0.879311203956604,0.0,197.32174682617188,180.0,60041.22265625,0.0,2757.6015625,1.0,279.15740966796875,283.1302795410156,297.7193908691406,301.6469421386719,293.1499938964844,293.1499938964844,279.45001220703125,36442.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748766779899597,1.0,0.0,0.0,3.604198455810547,3.604222297668457,8.667836368658755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.3779296875,0.0,1486.078125,1895.4371337890625,0.0,3168.55029296875,0.8923518657684326,1.0,0.0,3.0,1.0,0.0
17842920,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8513664603233337,0.45970618724823,0.4171568155288696,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8994506597518921,0.5436593294143677,0.5172058939933777,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8204458951950073,0.4081846475601196,0.2884376347064972,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8034490346908569,0.3823729455471039,0.3662534952163696,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6675836443901062,0.2172104269266128,1.000044345855713,284.9095153808594,284.95001220703125,300.2151794433594,294.7012023925781,298.1399841308594,297.17364501953125,284.9129638671875,1.0,0.6092462539672852,0.4243426322937011,0.4243426322937011,1.0,1.0,-3.10886025428772,0.985103964805603,2.123756170272827,0.2855666875839233,0.879311203956604,0.879311203956604,0.0,197.32174682617188,180.0,60041.22265625,0.0,2757.6015625,1.0,279.15740966796875,283.1302795410156,297.7193908691406,301.6469421386719,293.1499938964844,293.1499938964844,279.45001220703125,36442.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748766779899597,1.0,0.0,0.0,3.604198455810547,3.604222297668457,8.667836368658755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.3779296875,0.0,1486.078125,1895.4371337890625,0.0,3168.55029296875,0.8923518657684326,1.0,0.0,3.0,1.0,0.0
17842980,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8584739565849304,0.4586721658706665,0.4157825112342834,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9096132516860962,0.5458176732063293,0.5187867879867554,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8277885317802429,0.4085741341114044,0.2883775234222412,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8111674785614014,0.3826770186424255,0.3661248683929443,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6737159490585327,0.2169975489377975,0.9972814917564392,284.980712890625,284.95001220703125,300.2569885253906,294.6727905273437,298.1543884277344,297.1778564453125,284.97857666015625,1.0,0.6044040322303772,0.4237094223499298,0.4237094223499298,1.0,1.0,-3.1055562496185303,0.9823061227798462,2.1232502460479736,0.2832584977149963,0.9412141442298888,0.9412141442298888,0.0,189.6586151123047,168.0,59654.48828125,0.0,2710.432861328125,1.0,279.44256591796875,283.21197509765625,297.6564636230469,301.4786376953125,293.1499938964844,293.1499938964844,279.1499938964844,35673.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680905699729919,1.0,0.0,0.0,3.786787986755371,3.786813497543335,9.56831058829266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.552734375,0.0,1688.2080078125,1895.4371337890625,0.0,3104.8984375,0.93746817111969,1.0,0.0,3.0,1.0,0.0
17843040,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8584739565849304,0.4586721658706665,0.4157825112342834,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9096132516860962,0.5458176732063293,0.5187867879867554,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8277885317802429,0.4085741341114044,0.2883775234222412,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8111674785614014,0.3826770186424255,0.3661248683929443,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6737159490585327,0.2169975489377975,0.9972814917564392,284.980712890625,284.95001220703125,300.2569885253906,294.6727905273437,298.1543884277344,297.1778564453125,284.97857666015625,1.0,0.6044040322303772,0.4237094223499298,0.4237094223499298,1.0,1.0,-3.1055562496185303,0.9823061227798462,2.1232502460479736,0.2832584977149963,0.9412141442298888,0.9412141442298888,0.0,189.6586151123047,168.0,59654.48828125,0.0,2710.432861328125,1.0,279.44256591796875,283.21197509765625,297.6564636230469,301.4786376953125,293.1499938964844,293.1499938964844,279.1499938964844,35673.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680905699729919,1.0,0.0,0.0,3.786787986755371,3.786813497543335,9.56831058829266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.552734375,0.0,1688.2080078125,1895.4371337890625,0.0,3104.8984375,0.93746817111969,1.0,0.0,3.0,1.0,0.0
17843100,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8630644083023071,0.4577737748622894,0.4150134325027466,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.916278064250946,0.5466007590293884,0.5195112824440002,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8323884606361389,0.408532440662384,0.2883242666721344,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8158149123191833,0.3826321363449096,0.366025298833847,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6776798963546753,0.2167967557907104,0.9958608746528624,284.90142822265625,284.95001220703125,300.2781677246094,294.6581420898437,298.15997314453125,297.17755126953125,284.9110717773437,1.0,0.6015212535858154,0.4233928024768829,0.4233928024768829,1.0,1.0,-3.1036150455474854,0.9807959794998168,2.122818946838379,0.2821292281150818,0.8797668814659119,0.8797668814659119,0.0,185.0946502685547,168.0,59616.171875,0.0,2682.43310546875,1.0,279.1965026855469,283.1343078613281,297.6897277832031,301.6380920410156,293.1499938964844,293.1499938964844,279.1499938964844,36855.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874051034450531,1.0,0.0,0.0,3.607180595397949,3.6072044372558594,8.682185352881788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.4677734375,0.0,1492.375244140625,1895.4371337890625,0.0,3160.807861328125,0.8925605416297913,1.0,0.0,3.0,1.0,0.0
17843160,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8680216073989868,0.4569894075393677,0.4140642285346985,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9235864877700806,0.5474567413330078,0.5200746059417725,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8373278379440308,0.4085601270198822,0.2881688773632049,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8206852674484253,0.3826301097869873,0.3658032119274139,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6819533109664917,0.2166168093681335,0.9940860867500304,284.9088134765625,284.95001220703125,300.2994689941406,294.64324951171875,298.1659545898437,297.1777038574219,284.9094543457031,1.0,0.598366379737854,0.4231246411800384,0.4231246411800384,1.0,1.0,-3.100562810897827,0.978996753692627,2.1215660572052,0.2809048891067505,0.8742936253547668,0.8742936253547668,0.0,180.2951202392578,156.0,59714.140625,0.0,2651.0517578125,1.0,279.15753173828125,283.125,297.6605224609375,301.5650329589844,293.1499938964844,293.1499938964844,279.45001220703125,36399.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751269578933716,1.0,0.0,0.0,3.5926618576049805,3.5926852226257324,8.612435067334445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.314453125,0.0,1473.24755859375,1895.4371337890625,0.0,3170.8974609375,0.8889983892440796,1.0,0.0,3.0,1.0,0.0
17843220,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8810880184173584,0.4560888111591339,0.4127081930637359,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9418140053749084,0.5497002601623535,0.5216242671012878,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8500514626502991,0.409151554107666,0.2881657481193542,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8328027725219727,0.3830370008945465,0.3656585812568664,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.692913293838501,0.2165351510047912,0.9913617372512816,284.9815368652344,284.95001220703125,300.3424072265625,294.61285400390625,298.1813049316406,297.1825256347656,284.97930908203125,1.0,0.5917267799377441,0.4225882887840271,0.4225882887840271,1.0,1.0,-3.0973384380340576,0.9764728546142578,2.1208655834198,0.2788671255111694,0.9360732436180116,0.9360732436180116,0.0,169.50181579589844,144.0,59259.3671875,0.0,2587.73046875,1.0,279.4423828125,283.21160888671875,297.59588623046875,301.39208984375,293.1499938964844,293.1499938964844,279.1499938964844,35658.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682394623756409,1.0,0.0,0.0,3.76274847984314,3.762773513793945,9.447211937185784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.9013671875,0.0,1659.62548828125,1895.4371337890625,0.0,3106.295654296875,0.9325181245803832,1.0,0.0,3.0,1.0,0.0
17843280,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8810880184173584,0.4560888111591339,0.4127081930637359,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9418140053749084,0.5497002601623535,0.5216242671012878,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8500514626502991,0.409151554107666,0.2881657481193542,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8328027725219727,0.3830370008945465,0.3656585812568664,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.692913293838501,0.2165351510047912,0.9913617372512816,284.9815368652344,284.95001220703125,300.3424072265625,294.61285400390625,298.1813049316406,297.1825256347656,284.97930908203125,1.0,0.5917267799377441,0.4225882887840271,0.4225882887840271,1.0,1.0,-3.0973384380340576,0.9764728546142578,2.1208655834198,0.2788671255111694,0.9360732436180116,0.9360732436180116,0.0,169.50181579589844,144.0,59259.3671875,0.0,2587.73046875,1.0,279.4423828125,283.21160888671875,297.59588623046875,301.39208984375,293.1499938964844,293.1499938964844,279.1499938964844,35658.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682394623756409,1.0,0.0,0.0,3.76274847984314,3.762773513793945,9.447211937185784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.9013671875,0.0,1659.62548828125,1895.4371337890625,0.0,3106.295654296875,0.9325181245803832,1.0,0.0,3.0,1.0,0.0
17843340,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8962103128433228,0.4545331597328186,0.4110493957996368,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9613205194473268,0.5514060258865356,0.5229184627532959,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8650261759757996,0.4093334078788757,0.2880486249923706,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8468015193939209,0.3830803334712982,0.3653617203235626,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7054821848869324,0.2162708491086959,0.9883942008018494,284.9089050292969,284.95001220703125,300.3856811523437,294.5817565917969,298.19342041015625,297.1827392578125,284.9135131835937,1.0,0.58469158411026,0.4220519363880157,0.4220519363880157,1.0,1.0,-3.0928378105163574,0.9734744429588318,2.119363307952881,0.2767424285411834,0.8684820532798767,0.8684820532798767,0.0,158.42758178710938,132.0,59201.8984375,0.0,2520.613037109375,1.0,279.1577453613281,283.1289367675781,297.59930419921875,301.47564697265625,293.1499938964844,293.1499938964844,279.45001220703125,36486.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753319978713989,1.0,0.0,0.0,3.553152322769165,3.553175449371338,8.424050292887841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.986328125,0.0,1431.6075439453125,1895.4371337890625,0.0,3172.81982421875,0.8806770443916321,1.0,0.0,3.0,1.0,0.0
17843400,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8962103128433228,0.4545331597328186,0.4110493957996368,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9613205194473268,0.5514060258865356,0.5229184627532959,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8650261759757996,0.4093334078788757,0.2880486249923706,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8468015193939209,0.3830803334712982,0.3653617203235626,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7054821848869324,0.2162708491086959,0.9883942008018494,284.9089050292969,284.95001220703125,300.3856811523437,294.5817565917969,298.19342041015625,297.1827392578125,284.9135131835937,1.0,0.58469158411026,0.4220519363880157,0.4220519363880157,1.0,1.0,-3.0928378105163574,0.9734744429588318,2.119363307952881,0.2767424285411834,0.8684820532798767,0.8684820532798767,0.0,158.42758178710938,132.0,59201.8984375,0.0,2520.613037109375,1.0,279.1577453613281,283.1289367675781,297.59930419921875,301.47564697265625,293.1499938964844,293.1499938964844,279.45001220703125,36486.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753319978713989,1.0,0.0,0.0,3.553152322769165,3.553175449371338,8.424050292887841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.986328125,0.0,1431.6075439453125,1895.4371337890625,0.0,3172.81982421875,0.8806770443916321,1.0,0.0,3.0,1.0,0.0
17843460,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9160830974578856,0.4537420570850372,0.4097517132759094,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9822148680686952,0.553699254989624,0.5244754552841187,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8841421604156494,0.4101121723651886,0.2881455719470978,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.864692211151123,0.3835634589195251,0.3652505278587341,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7202088236808777,0.2162866592407226,0.9859400987625122,284.9828796386719,284.95001220703125,300.4290466308594,294.5502319335937,298.2090759277344,297.1877136230469,284.9803161621094,1.0,0.5774855017662048,0.4215596616268158,0.4215596616268158,1.0,1.0,-3.0901777744293213,0.971265971660614,2.1189117431640625,0.2748947441577911,0.931475818157196,0.931475818157196,0.0,146.71121215820312,120.0,58893.62109375,0.0,2453.780517578125,1.0,279.4421691894531,283.21099853515625,297.533203125,301.3046875,293.1499938964844,293.1499938964844,279.1499938964844,35630.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684127330780029,1.0,0.0,0.0,3.741141796112061,3.741166830062866,9.339027542409896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.6904296875,0.0,1634.1175537109375,1895.4371337890625,0.0,3107.920654296875,0.928150475025177,1.0,0.0,3.0,1.0,0.0
17843520,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9160830974578856,0.4537420570850372,0.4097517132759094,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9822148680686952,0.553699254989624,0.5244754552841187,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8841421604156494,0.4101121723651886,0.2881455719470978,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.864692211151123,0.3835634589195251,0.3652505278587341,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7202088236808777,0.2162866592407226,0.9859400987625122,284.9828796386719,284.95001220703125,300.4290466308594,294.5502319335937,298.2090759277344,297.1877136230469,284.9803161621094,1.0,0.5774855017662048,0.4215596616268158,0.4215596616268158,1.0,1.0,-3.0901777744293213,0.971265971660614,2.1189117431640625,0.2748947441577911,0.931475818157196,0.931475818157196,0.0,146.71121215820312,120.0,58893.62109375,0.0,2453.780517578125,1.0,279.4421691894531,283.21099853515625,297.533203125,301.3046875,293.1499938964844,293.1499938964844,279.1499938964844,35630.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684127330780029,1.0,0.0,0.0,3.741141796112061,3.741166830062866,9.339027542409896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.6904296875,0.0,1634.1175537109375,1895.4371337890625,0.0,3107.920654296875,0.928150475025177,1.0,0.0,3.0,1.0,0.0
17843580,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9394212365150452,0.4522819519042969,0.4081874489784241,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.55545973777771,0.523976743221283,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9053052067756652,0.4104664623737335,0.2881551086902618,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8848206400871277,0.3836649060249328,0.3650184273719787,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7351183891296387,0.2160991728305816,0.9833653569221495,284.9091796875,284.95001220703125,300.4723815917969,294.5185241699219,298.2210998535156,297.1878662109375,284.9140014648437,1.0,0.569983959197998,0.4210673868656158,0.4210673868656158,1.0,1.0,-3.083601236343384,0.9675825238227844,2.116018533706665,0.2731041312217712,0.8635627031326294,0.8635627031326294,0.0,135.62545776367188,108.0,58784.41015625,0.0,2383.653564453125,1.0,279.15789794921875,283.1281433105469,297.53643798828125,301.38818359375,293.1499938964844,293.1499938964844,279.45001220703125,36506.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755881190299988,1.0,0.0,0.0,3.5285935401916504,3.528616428375244,8.308001611112559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.7822265625,0.0,1405.9132080078125,1895.4371337890625,0.0,3175.221923828125,0.8751026391983032,1.0,0.0,3.0,1.0,0.0
17843640,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9394212365150452,0.4522819519042969,0.4081874489784241,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.55545973777771,0.523976743221283,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9053052067756652,0.4104664623737335,0.2881551086902618,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8848206400871277,0.3836649060249328,0.3650184273719787,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7351183891296387,0.2160991728305816,0.9833653569221495,284.9091796875,284.95001220703125,300.4723815917969,294.5185241699219,298.2210998535156,297.1878662109375,284.9140014648437,1.0,0.569983959197998,0.4210673868656158,0.4210673868656158,1.0,1.0,-3.083601236343384,0.9675825238227844,2.116018533706665,0.2731041312217712,0.8635627031326294,0.8635627031326294,0.0,135.62545776367188,108.0,58784.41015625,0.0,2383.653564453125,1.0,279.15789794921875,283.1281433105469,297.53643798828125,301.38818359375,293.1499938964844,293.1499938964844,279.45001220703125,36506.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755881190299988,1.0,0.0,0.0,3.5285935401916504,3.528616428375244,8.308001611112559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.7822265625,0.0,1405.9132080078125,1895.4371337890625,0.0,3175.221923828125,0.8751026391983032,1.0,0.0,3.0,1.0,0.0
17843700,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.947371780872345,0.4518886506557464,0.4075442850589752,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9990000128746032,0.5574254393577576,0.5120270848274231,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.9133765697479248,0.4108826518058777,0.2882497310638428,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8920584321022034,0.3838801383972168,0.3649914562702179,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.7403622269630432,0.2160850018262863,0.9824153780937196,284.9735412597656,284.95001220703125,300.4939880371094,294.5026550292969,298.2301330566406,297.1933288574219,284.9660949707031,1.0,0.5654627084732056,0.4208212494850158,0.4208212494850158,1.0,1.0,-3.068168878555298,0.9613161087036132,2.106852769851685,0.2702318429946899,0.9108712673187256,0.9108712673187256,0.0,131.5747833251953,108.0,58441.25,0.0,2333.280517578125,1.0,279.3997802734375,283.19342041015625,297.471923828125,301.1816711425781,293.1499938964844,293.1499938964844,279.45001220703125,35420.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869717538356781,1.0,0.0,0.0,3.685071468353272,3.6850955486297607,9.06118714283366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.5283203125,0.0,1568.159423828125,1895.4371337890625,0.0,3120.160888671875,0.91359281539917,1.0,0.0,3.0,1.0,0.0
17843760,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9561213850975036,0.4514108896255493,0.4070371091365814,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9990000128746032,0.5604554414749146,0.498681902885437,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9229159951210022,0.4112705290317535,0.2884338498115539,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9002376198768616,0.3840653598308563,0.3650491237640381,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.7463710308074951,0.2160733640193939,0.9817148447036744,284.9696960449219,284.95001220703125,300.5155029296875,294.48681640625,298.2427062988281,297.2039489746094,284.9681091308594,1.0,0.560545802116394,0.4206477105617523,0.4206477105617523,1.0,1.0,-3.0509674549102783,0.9545636177062988,2.0964038372039795,0.2673994898796081,0.9132253527641296,0.9132253527641296,0.0,127.28214263916016,111.0,57937.5859375,0.0,2279.49609375,1.0,279.4422302246094,283.20721435546875,297.4648132324219,301.1889953613281,293.1499938964844,293.1499938964844,279.1499938964844,35782.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678321242332458,1.0,0.0,0.0,3.6815922260284415,3.681616306304932,9.044085231835196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.3623046875,0.0,1566.9599609375,1895.4371337890625,0.0,3102.47412109375,0.9138422012329102,1.0,0.0,3.0,1.0,0.0
17843820,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.965441107749939,0.4499587714672088,0.4057056009769439,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.5675085783004761,0.4833543300628662,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9345136284828186,0.411715567111969,0.2886863052845001,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9102389812469482,0.3841398358345032,0.3650382459163666,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7535701990127563,0.2159390449523925,0.980494737625122,284.9029235839844,284.95001220703125,300.5581970214844,294.4554138183594,298.270751953125,297.22857666015625,284.9106140136719,1.0,0.5551362633705139,0.4203006029129028,0.4203006029129028,1.0,1.0,-3.029742479324341,0.945931911468506,2.083810567855835,0.2633077502250671,0.845090389251709,0.845090389251709,0.0,122.40093231201172,129.0,57463.57421875,0.0,2216.076416015625,1.0,279.1584167480469,283.1383361816406,297.4638977050781,301.23834228515625,293.1499938964844,293.1499938964844,279.45001220703125,36625.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728927969932556,1.0,0.0,0.0,3.435842752456665,3.435864925384521,7.876982408561162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.818359375,0.0,1312.11181640625,1895.4371337890625,0.0,3149.94482421875,0.8542068600654602,1.0,0.0,3.0,1.0,0.0
17843880,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.965441107749939,0.4499587714672088,0.4057056009769439,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.5675085783004761,0.4833543300628662,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9345136284828186,0.411715567111969,0.2886863052845001,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9102389812469482,0.3841398358345032,0.3650382459163666,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7535701990127563,0.2159390449523925,0.980494737625122,284.9029235839844,284.95001220703125,300.5581970214844,294.4554138183594,298.270751953125,297.22857666015625,284.9106140136719,1.0,0.5551362633705139,0.4203006029129028,0.4203006029129028,1.0,1.0,-3.029742479324341,0.945931911468506,2.083810567855835,0.2633077502250671,0.845090389251709,0.845090389251709,0.0,122.40093231201172,129.0,57463.57421875,0.0,2216.076416015625,1.0,279.1584167480469,283.1383361816406,297.4638977050781,301.23834228515625,293.1499938964844,293.1499938964844,279.45001220703125,36625.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728927969932556,1.0,0.0,0.0,3.435842752456665,3.435864925384521,7.876982408561162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.818359375,0.0,1312.11181640625,1895.4371337890625,0.0,3149.94482421875,0.8542068600654602,1.0,0.0,3.0,1.0,0.0
17843940,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.961269736289978,0.4492842257022857,0.4049871861934662,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.5737490057945251,0.4886552095413208,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9314006567001344,0.4127848744392395,0.2893546819686889,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9070200324058532,0.3846820592880249,0.3654833436012268,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7511086463928223,0.2161359339952469,0.9812383651733398,284.979248046875,284.95001220703125,300.6003112792969,294.424560546875,298.2981262207031,297.2500915527344,284.9752197265625,1.0,0.5577952265739441,0.4199535250663757,0.4199535250663757,1.0,1.0,-3.037445306777954,0.9479092359542848,2.089536190032959,0.2631946802139282,0.9073750376701356,0.9073750376701356,0.0,124.06573486328124,147.0,57539.29296875,0.0,2238.484375,1.0,279.4413757324219,283.21240234375,297.4017333984375,301.078857421875,293.1499938964844,293.1499938964844,279.1499938964844,35573.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646504878997803,1.0,0.0,0.0,3.654275894165039,3.654299974441528,8.910374731385673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.734375,0.0,1534.736083984375,1895.4371337890625,0.0,3072.626708984375,0.9078282713890076,1.0,0.0,3.0,1.0,0.0
17844000,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.961269736289978,0.4492842257022857,0.4049871861934662,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.5737490057945251,0.4886552095413208,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9314006567001344,0.4127848744392395,0.2893546819686889,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9070200324058532,0.3846820592880249,0.3654833436012268,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7511086463928223,0.2161359339952469,0.9812383651733398,284.979248046875,284.95001220703125,300.6003112792969,294.424560546875,298.2981262207031,297.2500915527344,284.9752197265625,1.0,0.5577952265739441,0.4199535250663757,0.4199535250663757,1.0,1.0,-3.037445306777954,0.9479092359542848,2.089536190032959,0.2631946802139282,0.9073750376701356,0.9073750376701356,0.0,124.06573486328124,147.0,57539.29296875,0.0,2238.484375,1.0,279.4413757324219,283.21240234375,297.4017333984375,301.078857421875,293.1499938964844,293.1499938964844,279.1499938964844,35573.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646504878997803,1.0,0.0,0.0,3.654275894165039,3.654299974441528,8.910374731385673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.734375,0.0,1534.736083984375,1895.4371337890625,0.0,3072.626708984375,0.9078282713890076,1.0,0.0,3.0,1.0,0.0
17844060,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.945816695690155,0.4479527771472931,0.4041567146778106,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9990000128746032,0.5758910775184631,0.5100062489509583,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.916921317577362,0.4134375154972076,0.2900499999523163,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.89408278465271,0.3848434388637543,0.3659590482711792,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.741279125213623,0.2160808593034744,0.982420802116394,284.92266845703125,284.95001220703125,300.64166259765625,294.39453125,298.3096618652344,297.2466125488281,284.9296875,1.0,0.5658483505249023,0.4197711944580078,0.4197711944580078,1.0,1.0,-3.064927816390991,0.9574933052062988,2.1074345111846924,0.2665572464466095,0.8554636836051941,0.8554636836051941,0.0,130.86180114746094,150.0,57925.6796875,0.0,2323.673828125,1.0,279.1585388183594,283.1410217285156,297.4176940917969,301.2001953125,293.1499938964844,293.1499938964844,279.45001220703125,36405.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728368878364563,1.0,0.0,0.0,3.4644651412963867,3.4644875526428223,8.008768190848059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.4287109375,0.0,1339.2650146484375,1895.4371337890625,0.0,3149.420654296875,0.8618857860565186,1.0,0.0,3.0,1.0,0.0
17844120,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.945816695690155,0.4479527771472931,0.4041567146778106,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9990000128746032,0.5758910775184631,0.5100062489509583,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.916921317577362,0.4134375154972076,0.2900499999523163,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.89408278465271,0.3848434388637543,0.3659590482711792,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.741279125213623,0.2160808593034744,0.982420802116394,284.92266845703125,284.95001220703125,300.64166259765625,294.39453125,298.3096618652344,297.2466125488281,284.9296875,1.0,0.5658483505249023,0.4197711944580078,0.4197711944580078,1.0,1.0,-3.064927816390991,0.9574933052062988,2.1074345111846924,0.2665572464466095,0.8554636836051941,0.8554636836051941,0.0,130.86180114746094,150.0,57925.6796875,0.0,2323.673828125,1.0,279.1585388183594,283.1410217285156,297.4176940917969,301.2001953125,293.1499938964844,293.1499938964844,279.45001220703125,36405.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728368878364563,1.0,0.0,0.0,3.4644651412963867,3.4644875526428223,8.008768190848059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.4287109375,0.0,1339.2650146484375,1895.4371337890625,0.0,3149.420654296875,0.8618857860565186,1.0,0.0,3.0,1.0,0.0
17844180,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.932906448841095,0.4471906423568725,0.4035425782203674,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.5757859945297241,0.5278515219688416,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9062222242355348,0.4145523607730865,0.290884405374527,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8840606212615967,0.3852988481521606,0.3665068447589874,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7336041331291199,0.2160861641168594,0.9832757711410522,284.9930419921875,284.95001220703125,300.6820678710937,294.36553955078125,298.3132629394531,297.23223876953125,284.9897766113281,1.0,0.5722258687019348,0.4195888936519623,0.4195888936519623,1.0,1.0,-3.0883474349975586,0.9655622839927672,2.1227850914001465,0.2696784436702728,0.9234707355499268,0.9234707355499268,0.0,136.77337646484375,153.0,58246.13671875,0.0,2398.017822265625,1.0,279.44171142578125,283.2074279785156,297.35968017578125,301.07867431640625,293.1499938964844,293.1499938964844,279.1499938964844,35516.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682966232299805,1.0,0.0,0.0,3.704463005065918,3.704487562179565,9.156802320831048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.29296875,0.0,1590.939208984375,1895.4371337890625,0.0,3106.831787109375,0.9201368689537048,1.0,0.0,3.0,1.0,0.0
