time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.932906448841095,0.4471906423568725,0.4035425782203674,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.5757859945297241,0.5278515219688416,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9062222242355348,0.4145523607730865,0.290884405374527,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8840606212615967,0.3852988481521606,0.3665068447589874,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7336041331291199,0.2160861641168594,0.9832757711410522,284.9930419921875,284.95001220703125,300.6820678710937,294.36553955078125,298.3132629394531,297.23223876953125,284.9897766113281,1.0,0.5722258687019348,0.4195888936519623,0.4195888936519623,1.0,1.0,-3.0883474349975586,0.9655622839927672,2.1227850914001465,0.2696784436702728,0.9234707355499268,0.9234707355499268,0.0,136.77337646484375,153.0,58246.13671875,0.0,2398.017822265625,1.0,279.44171142578125,283.2074279785156,297.35968017578125,301.07867431640625,293.1499938964844,293.1499938964844,279.1499938964844,35516.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682966232299805,1.0,0.0,0.0,3.704463005065918,3.704487562179565,9.156802320831048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.29296875,0.0,1590.939208984375,1895.4371337890625,0.0,3106.831787109375,0.9201368689537048,1.0,0.0,3.0,1.0,0.0
17844300,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9271870851516724,0.4464054405689239,0.4031211137771606,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9990000128746032,0.5751469135284424,0.535696268081665,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.901966154575348,0.4148415029048919,0.2912581861019134,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8797942399978638,0.3852925598621368,0.3667129874229431,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7302964925765991,0.2159267365932464,0.9833670258522034,284.9198608398437,284.95001220703125,300.70184326171875,294.3515319824219,298.3124694824219,297.2216491699219,284.93035888671875,1.0,0.5750375986099243,0.4194977581501007,0.4194977581501007,1.0,1.0,-3.0980825424194336,0.9688737988471984,2.12920880317688,0.2709154188632965,0.8698412179946899,0.8698412179946899,0.0,139.40435791015625,153.0,58334.703125,0.0,2430.15234375,1.0,279.1982421875,283.13531494140625,297.3949890136719,301.2499694824219,293.1499938964844,293.1499938964844,279.1499938964844,36738.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755462169647217,1.0,0.0,0.0,3.5309953689575195,3.5310182571411133,8.319315156768425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5703125,0.0,1410.1021728515625,1895.4371337890625,0.0,3174.82861328125,0.8772057890892029,1.0,0.0,3.0,1.0,0.0
17844360,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9214534759521484,0.445710688829422,0.4025308191776275,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9990000128746032,0.5744290351867676,0.542955756187439,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8977818489074707,0.4151861667633056,0.2915339469909668,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8755506277084351,0.3853115439414978,0.3667970597743988,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7269648313522339,0.2157568633556366,0.9830195307731628,284.9195861816406,284.95001220703125,300.7213439941406,294.3379211425781,298.31060791015625,297.2113952636719,284.9218444824219,1.0,0.5775902271270752,0.4189765453338623,0.4189765453338623,1.0,1.0,-3.1061270236968994,0.9705355763435364,2.135591506958008,0.2708964943885803,0.8636741042137146,0.8636741042137146,0.0,141.9917755126953,156.0,58630.03125,0.0,2459.039306640625,1.0,279.1580810546875,283.1160583496094,297.3677062988281,301.1968078613281,293.1499938964844,293.1499938964844,279.45001220703125,36369.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779136538505554,1.0,0.0,0.0,3.5335171222686768,3.5335402488708496,8.331203389388975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.3349609375,0.0,1410.072021484375,1895.4371337890625,0.0,3197.02490234375,0.8757691383361816,1.0,0.0,3.0,1.0,0.0
17844420,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.908193588256836,0.4448307752609253,0.4018503427505493,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9913347363471984,0.5743744373321533,0.544275164604187,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8874736428260803,0.4162917137145996,0.2923943400382995,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8652283549308777,0.3856434822082519,0.3672666549682617,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7187089920043945,0.2155535966157913,0.983042299747467,284.9858703613281,284.95001220703125,300.75933837890625,294.3119201660156,298.312255859375,297.20068359375,284.9828186035156,1.0,0.5813912749290466,0.4179341793060303,0.4179341793060303,1.0,1.0,-3.108539342880249,0.9687231183052064,2.1398160457611084,0.2688042819499969,0.9263303279876708,0.9263303279876708,0.0,148.10145568847656,159.0,58377.671875,0.0,2496.02001953125,1.0,279.4420471191406,283.19256591796875,297.3020935058594,301.0380554199219,293.1499938964844,293.1499938964844,279.1499938964844,35614.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725268244743347,1.0,0.0,0.0,3.7264890670776367,3.726513624191284,9.26601444461994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.8203125,0.0,1616.9962158203125,1895.4371337890625,0.0,3146.51220703125,0.9243096113204956,1.0,0.0,3.0,1.0,0.0
17844480,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.908193588256836,0.4448307752609253,0.4018503427505493,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9913347363471984,0.5743744373321533,0.544275164604187,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8874736428260803,0.4162917137145996,0.2923943400382995,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8652283549308777,0.3856434822082519,0.3672666549682617,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7187089920043945,0.2155535966157913,0.983042299747467,284.9858703613281,284.95001220703125,300.75933837890625,294.3119201660156,298.312255859375,297.20068359375,284.9828186035156,1.0,0.5813912749290466,0.4179341793060303,0.4179341793060303,1.0,1.0,-3.108539342880249,0.9687231183052064,2.1398160457611084,0.2688042819499969,0.9263303279876708,0.9263303279876708,0.0,148.10145568847656,159.0,58377.671875,0.0,2496.02001953125,1.0,279.4420471191406,283.19256591796875,297.3020935058594,301.0380554199219,293.1499938964844,293.1499938964844,279.1499938964844,35614.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725268244743347,1.0,0.0,0.0,3.7264890670776367,3.726513624191284,9.26601444461994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.8203125,0.0,1616.9962158203125,1895.4371337890625,0.0,3146.51220703125,0.9243096113204956,1.0,0.0,3.0,1.0,0.0
17844540,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.898373544216156,0.443295806646347,0.4008009135723114,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9840214848518372,0.575103759765625,0.5450615882873535,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8795763850212097,0.4169386625289917,0.2930672168731689,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8573087453842163,0.3855841159820556,0.3675021231174469,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7119021415710449,0.2151313126087188,0.9823511838912964,284.91387939453125,284.95001220703125,300.7958374023437,294.287841796875,298.3157653808594,297.1937561035156,284.9191589355469,1.0,0.5842458009719849,0.4168917834758758,0.4168917834758758,1.0,1.0,-3.1084752082824707,0.96601402759552,2.142461061477661,0.2662013471126556,0.8623332381248474,0.8623332381248474,0.0,153.08529663085938,162.0,58345.2109375,0.0,2522.35302734375,1.0,279.15802001953125,283.1116638183594,297.3085632324219,301.1264038085937,293.1499938964844,293.1499938964844,279.45001220703125,36482.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880229115486145,1.0,0.0,0.0,3.5164623260498047,3.51648497581482,8.250974019574642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.169921875,0.0,1393.0904541015625,1895.4371337890625,0.0,3218.72802734375,0.8727308511734009,1.0,0.0,3.0,1.0,0.0
17844600,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.898373544216156,0.443295806646347,0.4008009135723114,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9840214848518372,0.575103759765625,0.5450615882873535,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8795763850212097,0.4169386625289917,0.2930672168731689,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8573087453842163,0.3855841159820556,0.3675021231174469,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7119021415710449,0.2151313126087188,0.9823511838912964,284.91387939453125,284.95001220703125,300.7958374023437,294.287841796875,298.3157653808594,297.1937561035156,284.9191589355469,1.0,0.5842458009719849,0.4168917834758758,0.4168917834758758,1.0,1.0,-3.1084752082824707,0.96601402759552,2.142461061477661,0.2662013471126556,0.8623332381248474,0.8623332381248474,0.0,153.08529663085938,162.0,58345.2109375,0.0,2522.35302734375,1.0,279.15802001953125,283.1116638183594,297.3085632324219,301.1264038085937,293.1499938964844,293.1499938964844,279.45001220703125,36482.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880229115486145,1.0,0.0,0.0,3.5164623260498047,3.51648497581482,8.250974019574642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.169921875,0.0,1393.0904541015625,1895.4371337890625,0.0,3218.72802734375,0.8727308511734009,1.0,0.0,3.0,1.0,0.0
17844660,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8916380405426025,0.442499965429306,0.4000740349292755,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9790734648704528,0.5768460035324097,0.5466346144676208,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8744646906852722,0.4181581735610962,0.2939197421073913,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8520119190216064,0.3859591484069824,0.3678914904594421,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.706895649433136,0.2149782329797744,0.9820114374160768,284.9853210449219,284.95001220703125,300.8306884765625,294.2659912109375,298.3258361816406,297.1949462890625,284.9823913574219,1.0,0.5867080092430115,0.4163374304771423,0.4163374304771423,1.0,1.0,-3.1105730533599854,0.9653055667877196,2.1452674865722656,0.2650315463542938,0.9256311058998108,0.9256311058998108,0.0,156.8604736328125,165.0,58180.6484375,0.0,2546.424072265625,1.0,279.44195556640625,283.18927001953125,297.2489013671875,300.9682312011719,293.1499938964844,293.1499938964844,279.1499938964844,35599.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732428550720215,1.0,0.0,0.0,3.717663288116455,3.7176880836486816,9.222176231560296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.7158203125,0.0,1606.706298828125,1895.4371337890625,0.0,3153.22802734375,0.9229397177696228,1.0,0.0,3.0,1.0,0.0
17844720,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8916380405426025,0.442499965429306,0.4000740349292755,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9790734648704528,0.5768460035324097,0.5466346144676208,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8744646906852722,0.4181581735610962,0.2939197421073913,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8520119190216064,0.3859591484069824,0.3678914904594421,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.706895649433136,0.2149782329797744,0.9820114374160768,284.9853210449219,284.95001220703125,300.8306884765625,294.2659912109375,298.3258361816406,297.1949462890625,284.9823913574219,1.0,0.5867080092430115,0.4163374304771423,0.4163374304771423,1.0,1.0,-3.1105730533599854,0.9653055667877196,2.1452674865722656,0.2650315463542938,0.9256311058998108,0.9256311058998108,0.0,156.8604736328125,165.0,58180.6484375,0.0,2546.424072265625,1.0,279.44195556640625,283.18927001953125,297.2489013671875,300.9682312011719,293.1499938964844,293.1499938964844,279.1499938964844,35599.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732428550720215,1.0,0.0,0.0,3.717663288116455,3.7176880836486816,9.222176231560296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.7158203125,0.0,1606.706298828125,1895.4371337890625,0.0,3153.22802734375,0.9229397177696228,1.0,0.0,3.0,1.0,0.0
17844780,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8851487636566162,0.4410652220249176,0.3990639150142669,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.974236011505127,0.5781282782554626,0.5480932593345642,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8696681261062622,0.4189400672912597,0.2946439981460571,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8470510840415955,0.3859597146511078,0.3681286871433258,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7020676732063293,0.2146252989768982,0.981374979019165,284.9135131835937,284.95001220703125,300.8637084960937,294.2466125488281,298.33251953125,297.192138671875,284.9191589355469,1.0,0.588914692401886,0.4157830774784088,0.4157830774784088,1.0,1.0,-3.111506462097168,0.9642082452774048,2.1472980976104736,0.2637979388236999,0.8611201047897339,0.8611201047897339,0.0,160.4896240234375,168.0,58184.60546875,0.0,2567.493896484375,1.0,279.1580505371094,283.108154296875,297.2648620605469,301.06951904296875,293.1499938964844,293.1499938964844,279.45001220703125,36488.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804927468299866,1.0,0.0,0.0,3.509350776672364,3.509373426437378,8.217634785978589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.3115234375,0.0,1385.76123046875,1895.4371337890625,0.0,3221.197998046875,0.8711183071136475,1.0,0.0,3.0,1.0,0.0
17844840,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8851487636566162,0.4410652220249176,0.3990639150142669,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.974236011505127,0.5781282782554626,0.5480932593345642,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8696681261062622,0.4189400672912597,0.2946439981460571,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8470510840415955,0.3859597146511078,0.3681286871433258,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7020676732063293,0.2146252989768982,0.981374979019165,284.9135131835937,284.95001220703125,300.8637084960937,294.2466125488281,298.33251953125,297.192138671875,284.9191589355469,1.0,0.588914692401886,0.4157830774784088,0.4157830774784088,1.0,1.0,-3.111506462097168,0.9642082452774048,2.1472980976104736,0.2637979388236999,0.8611201047897339,0.8611201047897339,0.0,160.4896240234375,168.0,58184.60546875,0.0,2567.493896484375,1.0,279.1580505371094,283.108154296875,297.2648620605469,301.06951904296875,293.1499938964844,293.1499938964844,279.45001220703125,36488.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804927468299866,1.0,0.0,0.0,3.509350776672364,3.509373426437378,8.217634785978589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.3115234375,0.0,1385.76123046875,1895.4371337890625,0.0,3221.197998046875,0.8711183071136475,1.0,0.0,3.0,1.0,0.0
17844900,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8823767900466919,0.4407328367233276,0.3986410796642303,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.972182273864746,0.5790984630584717,0.5488949418067932,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8677065372467041,0.4196226596832275,0.2950519621372223,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8449660539627075,0.3861767053604126,0.368276834487915,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6999809741973877,0.2145708203315735,0.98109632730484,284.9822692871094,284.95001220703125,300.8794860839844,294.23797607421875,298.3376770019531,297.1936340332031,284.9757995605469,1.0,0.5899618268013,0.4155059158802032,0.4155059158802032,1.0,1.0,-3.1122913360595703,0.9637788534164428,2.148512601852417,0.2631538212299347,0.9135856628417968,0.9135856628417968,0.0,162.11268615722656,168.0,58148.75,0.0,2577.6376953125,1.0,279.3995666503906,283.17352294921875,297.2080383300781,300.8831787109375,293.1499938964844,293.1499938964844,279.45001220703125,35339.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874703586101532,1.0,0.0,0.0,3.685091018676758,3.685115098953247,9.061283208211536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.060546875,0.0,1567.5723876953125,1895.4371337890625,0.0,3166.92724609375,0.914052963256836,1.0,0.0,3.0,1.0,0.0
17844960,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8800891637802124,0.440339058637619,0.3983829319477081,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9705467224121094,0.580022394657135,0.5498490333557129,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8661926984786987,0.4202833771705627,0.2955667078495025,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8432867527008057,0.3863806426525116,0.368539035320282,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.698266863822937,0.2145215421915054,0.9811537265777588,284.9827575683594,284.95001220703125,300.89471435546875,294.23004150390625,298.3425598144531,297.1949157714844,284.98150634765625,1.0,0.5910465121269226,0.4152365624904632,0.4152365624904632,1.0,1.0,-3.114131450653076,0.9637461304664612,2.15038537979126,0.262713611125946,0.9227243065834044,0.9227243065834044,0.0,163.57577514648438,171.0,58014.203125,0.0,2588.980224609375,1.0,279.4423217773437,283.185302734375,297.21209716796875,300.9209899902344,293.1499938964844,293.1499938964844,279.1499938964844,35657.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733678460121155,1.0,0.0,0.0,3.7082011699676514,3.708225727081299,9.175291779683904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.7734375,0.0,1596.2880859375,1895.4371337890625,0.0,3154.400390625,0.920313000679016,1.0,0.0,3.0,1.0,0.0
17845020,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8746614456176758,0.4389774799346924,0.3974179625511169,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9663707613945008,0.5813411474227905,0.5513408184051514,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8624227046966553,0.4211871027946472,0.2963616251945495,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8392735719680786,0.3864257037639618,0.3688003420829773,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6942195296287537,0.2142068147659301,0.980621337890625,284.9080810546875,284.95001220703125,300.9235534667969,294.2165832519531,298.3484191894531,297.1928100585937,284.9122619628906,1.0,0.5930865406990051,0.4146978557109833,0.4146978557109833,1.0,1.0,-3.115397691726685,0.9628073573112488,2.15259051322937,0.2615136504173279,0.85704505443573,0.85704505443573,0.0,166.84878540039062,174.0,58138.9765625,0.0,2608.84228515625,1.0,279.1581115722656,283.0970153808594,297.2345886230469,301.0346984863281,293.1499938964844,293.1499938964844,279.45001220703125,36492.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805476427078247,1.0,0.0,0.0,3.5160744190216064,3.5160973072052,8.249153893302719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9345703125,0.0,1392.75927734375,1895.4371337890625,0.0,3221.712646484375,0.8711397647857666,1.0,0.0,3.0,1.0,0.0
17845080,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8746614456176758,0.4389774799346924,0.3974179625511169,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9663707613945008,0.5813411474227905,0.5513408184051514,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8624227046966553,0.4211871027946472,0.2963616251945495,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8392735719680786,0.3864257037639618,0.3688003420829773,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6942195296287537,0.2142068147659301,0.980621337890625,284.9080810546875,284.95001220703125,300.9235534667969,294.2165832519531,298.3484191894531,297.1928100585937,284.9122619628906,1.0,0.5930865406990051,0.4146978557109833,0.4146978557109833,1.0,1.0,-3.115397691726685,0.9628073573112488,2.15259051322937,0.2615136504173279,0.85704505443573,0.85704505443573,0.0,166.84878540039062,174.0,58138.9765625,0.0,2608.84228515625,1.0,279.1581115722656,283.0970153808594,297.2345886230469,301.0346984863281,293.1499938964844,293.1499938964844,279.45001220703125,36492.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805476427078247,1.0,0.0,0.0,3.5160744190216064,3.5160973072052,8.249153893302719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9345703125,0.0,1392.75927734375,1895.4371337890625,0.0,3221.712646484375,0.8711397647857666,1.0,0.0,3.0,1.0,0.0
17845140,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8702720999717712,0.4383062720298767,0.3967766761779785,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9630554914474488,0.5832276344299316,0.553084135055542,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8595885634422302,0.422640860080719,0.2973542809486389,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8360843658447266,0.3868815302848816,0.3692345917224884,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6908999681472778,0.2141275852918625,0.9804793000221252,284.9831848144531,284.95001220703125,300.95001220703125,294.2065124511719,298.3573608398437,297.196044921875,284.97967529296875,1.0,0.5951366424560547,0.4141591787338257,0.4141591787338257,1.0,1.0,-3.1182637214660645,0.9624502062797546,2.155813694000244,0.2604298591613769,0.9229040741920472,0.9229040741920472,0.0,169.7530059814453,177.0,58010.390625,0.0,2629.892578125,1.0,279.4419250488281,283.1791076660156,297.1879272460937,300.8919677734375,293.1499938964844,293.1499938964844,279.1499938964844,35603.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732746243476868,1.0,0.0,0.0,3.716607093811035,3.7166316509246826,9.21693583677552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.8330078125,0.0,1605.521484375,1895.4371337890625,0.0,3153.52587890625,0.9218009114265442,1.0,0.0,3.0,1.0,0.0
17845200,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8702720999717712,0.4383062720298767,0.3967766761779785,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9630554914474488,0.5832276344299316,0.553084135055542,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8595885634422302,0.422640860080719,0.2973542809486389,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8360843658447266,0.3868815302848816,0.3692345917224884,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6908999681472778,0.2141275852918625,0.9804793000221252,284.9831848144531,284.95001220703125,300.95001220703125,294.2065124511719,298.3573608398437,297.196044921875,284.97967529296875,1.0,0.5951366424560547,0.4141591787338257,0.4141591787338257,1.0,1.0,-3.1182637214660645,0.9624502062797546,2.155813694000244,0.2604298591613769,0.9229040741920472,0.9229040741920472,0.0,169.7530059814453,177.0,58010.390625,0.0,2629.892578125,1.0,279.4419250488281,283.1791076660156,297.1879272460937,300.8919677734375,293.1499938964844,293.1499938964844,279.1499938964844,35603.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732746243476868,1.0,0.0,0.0,3.716607093811035,3.7166316509246826,9.21693583677552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.8330078125,0.0,1605.521484375,1895.4371337890625,0.0,3153.52587890625,0.9218009114265442,1.0,0.0,3.0,1.0,0.0
17845260,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.874542236328125,0.4409956336021423,0.3985131680965423,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9688835740089417,0.5886961221694946,0.557436466217041,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8653698563575745,0.427838385105133,0.3003683388233185,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8410915732383728,0.3912834227085113,0.3725148737430572,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.6970884203910828,0.2184816896915435,0.9951959848403932,284.9278869628906,284.95001220703125,300.9741516113281,294.1976013183594,298.39178466796875,297.23455810546875,284.9333190917969,1.0,0.5990113615989685,0.4136083424091339,0.4136083424091339,1.0,1.0,-3.150809526443481,0.9727708697319032,2.1780385971069336,0.2629886567592621,0.873903751373291,0.873903751373291,0.0,168.92770385742188,180.0,58769.48046875,0.0,2689.727294921875,1.0,279.157958984375,283.10260009765625,297.22137451171875,301.04119873046875,293.1499938964844,293.1499938964844,279.45001220703125,36305.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881385862827301,1.0,0.0,0.0,3.55184006690979,3.551863193511963,8.417829349127715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.77734375,0.0,1428.9027099609375,1895.4371337890625,0.0,3229.567138671875,0.8817248940467834,1.0,0.0,3.0,1.0,0.0
17845320,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.874542236328125,0.4409956336021423,0.3985131680965423,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9688835740089417,0.5886961221694946,0.557436466217041,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8653698563575745,0.427838385105133,0.3003683388233185,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8410915732383728,0.3912834227085113,0.3725148737430572,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.6970884203910828,0.2184816896915435,0.9951959848403932,284.9278869628906,284.95001220703125,300.9741516113281,294.1976013183594,298.39178466796875,297.23455810546875,284.9333190917969,1.0,0.5990113615989685,0.4136083424091339,0.4136083424091339,1.0,1.0,-3.150809526443481,0.9727708697319032,2.1780385971069336,0.2629886567592621,0.873903751373291,0.873903751373291,0.0,168.92770385742188,180.0,58769.48046875,0.0,2689.727294921875,1.0,279.157958984375,283.10260009765625,297.22137451171875,301.04119873046875,293.1499938964844,293.1499938964844,279.45001220703125,36305.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881385862827301,1.0,0.0,0.0,3.55184006690979,3.551863193511963,8.417829349127715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.77734375,0.0,1428.9027099609375,1895.4371337890625,0.0,3229.567138671875,0.8817248940467834,1.0,0.0,3.0,1.0,0.0
17845380,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8753430843353271,0.4423034489154815,0.3998888432979584,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.970957338809967,0.5928225517272949,0.5615264177322388,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8678486347198486,0.431632786989212,0.3031778037548065,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8430400490760803,0.3941999673843384,0.375527024269104,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7004488110542297,0.2213642746210098,1.009524703025818,285.00274658203125,284.95001220703125,300.9961853027344,294.1873779296875,298.41326904296875,297.255615234375,285.0009460449219,1.0,0.6038128137588501,0.4130575060844421,0.4130575060844421,1.0,1.0,-3.18161940574646,0.9823845624923706,2.199234962463379,0.2658002972602844,0.9508591890335084,0.9508591890335084,0.0,170.3652801513672,183.0,59266.89453125,0.0,2759.35693359375,1.0,279.44244384765625,283.1744689941406,297.18524169921875,300.9581604003906,293.1499938964844,293.1499938964844,279.1499938964844,35507.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775267004966736,1.0,0.0,0.0,3.800877809524536,3.8009033203125,9.63964680522622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.4892578125,0.0,1703.7547607421875,1895.4371337890625,0.0,3193.397705078125,0.9417550563812256,1.0,0.0,3.0,1.0,0.0
17845440,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8753430843353271,0.4423034489154815,0.3998888432979584,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.970957338809967,0.5928225517272949,0.5615264177322388,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8678486347198486,0.431632786989212,0.3031778037548065,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8430400490760803,0.3941999673843384,0.375527024269104,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7004488110542297,0.2213642746210098,1.009524703025818,285.00274658203125,284.95001220703125,300.9961853027344,294.1873779296875,298.41326904296875,297.255615234375,285.0009460449219,1.0,0.6038128137588501,0.4130575060844421,0.4130575060844421,1.0,1.0,-3.18161940574646,0.9823845624923706,2.199234962463379,0.2658002972602844,0.9508591890335084,0.9508591890335084,0.0,170.3652801513672,183.0,59266.89453125,0.0,2759.35693359375,1.0,279.44244384765625,283.1744689941406,297.18524169921875,300.9581604003906,293.1499938964844,293.1499938964844,279.1499938964844,35507.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775267004966736,1.0,0.0,0.0,3.800877809524536,3.8009033203125,9.63964680522622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.4892578125,0.0,1703.7547607421875,1895.4371337890625,0.0,3193.397705078125,0.9417550563812256,1.0,0.0,3.0,1.0,0.0
17845500,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8739000558853149,0.4422242045402527,0.4001433551311493,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.97011399269104,0.5941716432571411,0.5631197690963745,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8672887682914734,0.4328852891921997,0.3042671978473663,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8423290848731995,0.395046055316925,0.3766001760959625,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7003446817398071,0.2222640514373779,1.014683485031128,284.9182434082031,284.95001220703125,301.0064697265625,294.1817932128906,298.4182434082031,297.2586364746094,284.9268493652344,1.0,0.6061318516731262,0.4127821028232574,0.4127821028232574,1.0,1.0,-3.192652940750122,0.9856067299842834,2.2070462703704834,0.2666345536708832,0.8924986124038696,0.8924986124038696,0.0,171.98739624023438,183.0,59640.6875,0.0,2790.612060546875,1.0,279.1957702636719,283.084716796875,297.2306823730469,301.1571044921875,293.1499938964844,293.1499938964844,279.1499938964844,36692.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853828310966492,1.0,0.0,0.0,3.656040191650391,3.65606427192688,8.918980256567011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.0849609375,0.0,1545.090087890625,1895.4371337890625,0.0,3267.002685546875,0.9038739204406738,1.0,0.0,3.0,1.0,0.0
17845560,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8715769648551941,0.4421101212501526,0.4000884592533111,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9683614373207092,0.5954340696334839,0.5643777847290039,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8658702969551086,0.4340568482875824,0.3051367104053497,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8408145904541016,0.3957636058330536,0.37737837433815,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.6993609666824341,0.2229780703783035,1.0185391902923584,284.925537109375,284.95001220703125,301.0162048339844,294.1759033203125,298.42108154296875,297.2602233886719,284.9262390136719,1.0,0.6082735657691956,0.4121918082237243,0.4121918082237243,1.0,1.0,-3.2007195949554443,0.9869801998138428,2.2137393951416016,0.2662109434604645,0.8921884894371033,0.8921884894371033,0.0,173.9742889404297,186.0,59994.12109375,0.0,2817.970458984375,1.0,279.1572265625,283.0733947753906,297.21014404296875,301.1123962402344,293.1499938964844,293.1499938964844,279.45001220703125,36262.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881714344024658,1.0,0.0,0.0,3.658078193664551,3.658102512359619,8.928927286433463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.2119140625,0.0,1544.146484375,1895.4371337890625,0.0,3293.102783203125,0.9045379161834716,1.0,0.0,3.0,1.0,0.0
17845620,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8677186369895935,0.4423576593399048,0.4003210365772247,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9654687643051147,0.5983015894889832,0.5671051740646362,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8636670112609863,0.4367215633392334,0.3070176243782043,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.838275134563446,0.397363543510437,0.3789648413658142,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6975547671318054,0.2243021577596664,1.02519953250885,284.99761962890625,284.95001220703125,301.0342102050781,294.1632385253906,298.42755126953125,297.2655944824219,284.9961853027344,1.0,0.6123344302177429,0.4110111892223358,0.4110111892223358,1.0,1.0,-3.2164559364318848,0.989454448223114,2.227001428604126,0.2651047706604004,0.9656153917312622,0.9656153917312622,0.0,177.63006591796875,189.0,59924.11328125,0.0,2870.504638671875,1.0,279.4429931640625,283.1561889648437,297.1588439941406,300.9831237792969,293.1499938964844,293.1499938964844,279.1499938964844,35603.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837350606918335,1.0,0.0,0.0,3.860684394836426,3.860710382461548,9.945391639121226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.8203125,0.0,1777.3028564453125,1895.4371337890625,0.0,3251.573486328125,0.9543105363845824,1.0,0.0,3.0,1.0,0.0
17845680,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8677186369895935,0.4423576593399048,0.4003210365772247,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9654687643051147,0.5983015894889832,0.5671051740646362,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8636670112609863,0.4367215633392334,0.3070176243782043,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.838275134563446,0.397363543510437,0.3789648413658142,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6975547671318054,0.2243021577596664,1.02519953250885,284.99761962890625,284.95001220703125,301.0342102050781,294.1632385253906,298.42755126953125,297.2655944824219,284.9961853027344,1.0,0.6123344302177429,0.4110111892223358,0.4110111892223358,1.0,1.0,-3.2164559364318848,0.989454448223114,2.227001428604126,0.2651047706604004,0.9656153917312622,0.9656153917312622,0.0,177.63006591796875,189.0,59924.11328125,0.0,2870.504638671875,1.0,279.4429931640625,283.1561889648437,297.1588439941406,300.9831237792969,293.1499938964844,293.1499938964844,279.1499938964844,35603.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837350606918335,1.0,0.0,0.0,3.860684394836426,3.860710382461548,9.945391639121226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.8203125,0.0,1777.3028564453125,1895.4371337890625,0.0,3251.573486328125,0.9543105363845824,1.0,0.0,3.0,1.0,0.0
17845740,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8652544021606445,0.4419809579849243,0.4002785086631775,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9634881615638732,0.5994158387184143,0.5684437155723572,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8621411919593811,0.4378104507923126,0.3079651594161987,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8365820050239563,0.3979093730449676,0.3797114193439483,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.6961851716041565,0.2247593253850937,1.028161883354187,284.9206848144531,284.95001220703125,301.0434265136719,294.1556091308594,298.4277038574219,297.2641296386719,284.927978515625,1.0,0.6144433617591858,0.4103500545024872,0.4103500545024872,1.0,1.0,-3.2236196994781494,0.9902316331863404,2.2333879470825195,0.264320969581604,0.9092265367507936,0.9092265367507936,0.0,179.80316162109375,189.0,60260.47265625,0.0,2897.372802734375,1.0,279.1856994628906,283.072265625,297.1985778808594,301.158447265625,293.1499938964844,293.1499938964844,279.1499938964844,36625.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913310766220093,1.0,0.0,0.0,3.700963497161865,3.7009880542755127,9.139509415945212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.482421875,0.0,1595.354248046875,1895.4371337890625,0.0,3322.6533203125,0.9159492254257202,1.0,0.0,3.0,1.0,0.0
17845800,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8630484938621521,0.4417405128479004,0.400071382522583,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9616221785545348,0.6003113985061646,0.569308876991272,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8606845736503601,0.4386920034885406,0.308596670627594,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8350145220756531,0.3983319401741028,0.3801553249359131,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.694831907749176,0.2250711321830749,1.029906153678894,284.92108154296875,284.95001220703125,301.0502624511719,294.1493835449219,298.4276428222656,297.2630310058594,284.9231262207031,1.0,0.6159658432006836,0.4098306000232696,0.4098306000232696,1.0,1.0,-3.2278010845184326,0.990324318408966,2.237476825714112,0.2634506225585937,0.902847945690155,0.902847945690155,0.0,181.59425354003903,192.0,60431.4296875,0.0,2915.991455078125,1.0,279.1568908691406,283.06036376953125,297.177001953125,301.1104736328125,293.1499938964844,293.1499938964844,278.8500061035156,36309.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929353356361389,1.0,0.0,0.0,3.6957616806030273,3.695786237716675,9.113836085816728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.861328125,0.0,1587.0201416015625,1895.4371337890625,0.0,3337.647705078125,0.9138391017913818,1.0,0.0,3.0,1.0,0.0
17845860,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.858416736125946,0.4410840272903442,0.3996017277240753,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9576550722122192,0.602180004119873,0.5712016820907593,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8576997518539429,0.4405931234359741,0.3100107908248901,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8317144513130188,0.3991584181785583,0.3810799419879913,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6918686628341675,0.2256094217300415,1.0331356525421145,284.89306640625,284.95001220703125,301.0643920898437,294.1343688964844,298.4272155761719,297.2593688964844,284.8982238769531,1.0,0.6191525459289551,0.4089891016483307,0.4089891016483307,1.0,1.0,-3.23620867729187,0.9910159111022948,2.245192766189575,0.2622039020061493,0.8488243222236633,0.8488243222236633,0.0,185.43707275390625,195.0,60539.40625,0.0,2954.89404296875,1.0,278.8588256835937,283.0107116699219,297.14923095703125,301.1098022460937,293.1499938964844,293.1499938964844,279.1499938964844,36550.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980236053466797,1.0,0.0,0.0,3.4725286960601807,3.472551107406616,8.046091579672066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.21484375,0.0,1348.4630126953125,1895.4371337890625,0.0,3385.154296875,0.8616524934768677,1.0,0.0,3.0,1.0,0.0
17845920,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.858416736125946,0.4410840272903442,0.3996017277240753,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9576550722122192,0.602180004119873,0.5712016820907593,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8576997518539429,0.4405931234359741,0.3100107908248901,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8317144513130188,0.3991584181785583,0.3810799419879913,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6918686628341675,0.2256094217300415,1.0331356525421145,284.89306640625,284.95001220703125,301.0643920898437,294.1343688964844,298.4272155761719,297.2593688964844,284.8982238769531,1.0,0.6191525459289551,0.4089891016483307,0.4089891016483307,1.0,1.0,-3.23620867729187,0.9910159111022948,2.245192766189575,0.2622039020061493,0.8488243222236633,0.8488243222236633,0.0,185.43707275390625,195.0,60539.40625,0.0,2954.89404296875,1.0,278.8588256835937,283.0107116699219,297.14923095703125,301.1098022460937,293.1499938964844,293.1499938964844,279.1499938964844,36550.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980236053466797,1.0,0.0,0.0,3.4725286960601807,3.472551107406616,8.046091579672066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.21484375,0.0,1348.4630126953125,1895.4371337890625,0.0,3385.154296875,0.8616524934768677,1.0,0.0,3.0,1.0,0.0
17845980,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8553242087364197,0.4412114322185516,0.3996672928333282,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9552391171455384,0.6047344207763672,0.5735539197921753,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8561362624168396,0.4431478083133697,0.3117574751377105,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8296641707420349,0.4004901051521301,0.3823221325874328,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6899960041046143,0.226395234465599,1.0368479490280151,284.97149658203125,284.95001220703125,301.0766906738281,294.1182556152344,298.4307861328125,297.26202392578125,284.9668884277344,1.0,0.6222750544548035,0.4081476032733917,0.4081476032733917,1.0,1.0,-3.2471697330474854,0.9926308393478394,2.2545387744903564,0.2612491846084595,0.9082550406455994,0.9082550406455994,0.0,188.546142578125,198.0,60568.7578125,0.0,2995.36328125,1.0,279.1415405273437,283.0933837890625,297.0982666015625,300.9609069824219,293.1499938964844,293.1499938964844,278.8500061035156,35614.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903637528419495,1.0,0.0,0.0,3.67050051689148,3.670524835586548,8.989673005999066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.5654296875,0.0,1553.193359375,1895.4371337890625,0.0,3313.609130859375,0.9106484651565552,1.0,0.0,3.0,1.0,0.0
17846040,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8553242087364197,0.4412114322185516,0.3996672928333282,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9552391171455384,0.6047344207763672,0.5735539197921753,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8561362624168396,0.4431478083133697,0.3117574751377105,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8296641707420349,0.4004901051521301,0.3823221325874328,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6899960041046143,0.226395234465599,1.0368479490280151,284.97149658203125,284.95001220703125,301.0766906738281,294.1182556152344,298.4307861328125,297.26202392578125,284.9668884277344,1.0,0.6222750544548035,0.4081476032733917,0.4081476032733917,1.0,1.0,-3.2471697330474854,0.9926308393478394,2.2545387744903564,0.2612491846084595,0.9082550406455994,0.9082550406455994,0.0,188.546142578125,198.0,60568.7578125,0.0,2995.36328125,1.0,279.1415405273437,283.0933837890625,297.0982666015625,300.9609069824219,293.1499938964844,293.1499938964844,278.8500061035156,35614.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903637528419495,1.0,0.0,0.0,3.67050051689148,3.670524835586548,8.989673005999066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.5654296875,0.0,1553.193359375,1895.4371337890625,0.0,3313.609130859375,0.9106484651565552,1.0,0.0,3.0,1.0,0.0
