time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8536873459815979,0.4409107565879822,0.399627149105072,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.95391446352005,0.6056786775588989,0.5746638178825378,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8552781343460083,0.4441585838794708,0.312604159116745,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8285788297653198,0.4009489417076111,0.3829230368137359,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6889992952346802,0.226661667227745,1.0386416912078855,284.9190979003906,284.95001220703125,301.0821228027344,294.1097717285156,298.4303894042969,297.2606201171875,284.92791748046875,1.0,0.6238141655921936,0.4077268540859222,0.4077268540859222,1.0,1.0,-3.2523579597473145,0.9933233261108398,2.2590346336364746,0.2607952356338501,0.8643969297409058,0.8643969297409058,0.0,190.1607818603516,198.0,60536.859375,0.0,3015.395263671875,1.0,278.8995056152344,283.0409240722656,297.1384582519531,301.1253662109375,293.1499938964844,293.1499938964844,278.8500061035156,36655.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960997462272644,1.0,0.0,0.0,3.487401008605957,3.4874234199523926,8.115159744193079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.3115234375,0.0,1364.36572265625,1895.4371337890625,0.0,3367.20166015625,0.869055449962616,1.0,0.0,3.0,1.0,0.0
17846160,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8518245816230774,0.4406812191009521,0.3994448184967041,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9523187279701232,0.6066663265228271,0.575624406337738,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8542056679725647,0.4452196061611175,0.3133644461631775,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8272979259490967,0.4014298915863037,0.3834213614463806,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.6878013014793396,0.2269234359264373,1.0400959253311155,284.9178771972656,284.95001220703125,301.0871276855469,294.1010437011719,298.4301147460937,297.2595520019531,284.92315673828125,1.0,0.6252822279930115,0.4073190093040466,0.4073190093040466,1.0,1.0,-3.256555557250977,0.9936973452568054,2.2628581523895264,0.2601905167102813,0.8547309637069702,0.8547309637069702,0.0,191.8685760498047,201.0,60640.5859375,0.0,3033.881591796875,1.0,278.8585510253906,283.0279541015625,297.1196594238281,301.0735168457031,293.1499938964844,293.1499938964844,279.1499938964844,36424.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975609540939331,1.0,0.0,0.0,3.466407299041748,3.466429710388184,8.017749451028067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.5078125,0.0,1341.3636474609375,1895.4371337890625,0.0,3380.837890625,0.8621101975440979,1.0,0.0,3.0,1.0,0.0
17846220,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8490182161331177,0.4407466650009155,0.3994718194007873,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9500926733016968,0.6090998649597168,0.5778834819793701,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8529061079025269,0.447780430316925,0.3151286840438843,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8254762291908264,0.4027311503887176,0.384652704000473,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6860822439193726,0.2276368290185928,1.043512940406799,284.9833068847656,284.95001220703125,301.0958251953125,294.0827941894531,298.4323425292969,297.2618103027344,284.9791259765625,1.0,0.6282577514648438,0.406503289937973,0.406503289937973,1.0,1.0,-3.267011880874634,0.9951689839363098,2.2718429565429688,0.259207934141159,0.9135397672653198,0.9135397672653198,0.0,194.86196899414065,189.0,60720.98046875,0.0,3073.09375,1.0,279.1415405273437,283.0986022949219,297.0702819824219,300.9418029785156,293.1499938964844,293.1499938964844,278.8500061035156,35567.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917266130447388,1.0,0.0,0.0,3.675720691680908,3.6757447719573975,9.01526050256507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.1494140625,0.0,1558.716552734375,1895.4371337890625,0.0,3326.351318359375,0.9131613373756408,1.0,0.0,3.0,1.0,0.0
17846280,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8490182161331177,0.4407466650009155,0.3994718194007873,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9500926733016968,0.6090998649597168,0.5778834819793701,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8529061079025269,0.447780430316925,0.3151286840438843,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8254762291908264,0.4027311503887176,0.384652704000473,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6860822439193726,0.2276368290185928,1.043512940406799,284.9833068847656,284.95001220703125,301.0958251953125,294.0827941894531,298.4323425292969,297.2618103027344,284.9791259765625,1.0,0.6282577514648438,0.406503289937973,0.406503289937973,1.0,1.0,-3.267011880874634,0.9951689839363098,2.2718429565429688,0.259207934141159,0.9135397672653198,0.9135397672653198,0.0,194.86196899414065,189.0,60720.98046875,0.0,3073.09375,1.0,279.1415405273437,283.0986022949219,297.0702819824219,300.9418029785156,293.1499938964844,293.1499938964844,278.8500061035156,35567.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917266130447388,1.0,0.0,0.0,3.675720691680908,3.6757447719573975,9.01526050256507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.1494140625,0.0,1558.716552734375,1895.4371337890625,0.0,3326.351318359375,0.9131613373756408,1.0,0.0,3.0,1.0,0.0
17846340,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8527227640151978,0.4401725530624389,0.3989539742469787,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9562140703201294,0.6108989119529724,0.5795685052871704,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8582820892333984,0.4498526453971863,0.3165408968925476,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8298073410987854,0.4036235511302948,0.385446161031723,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.6901019811630249,0.2280944883823394,1.0451902151107788,284.9237670898437,284.95001220703125,301.102783203125,294.06353759765625,298.4300231933594,297.2587890625,284.9310302734375,1.0,0.6268236041069031,0.4056875705718994,0.4056875705718994,1.0,1.0,-3.273092746734619,0.9950741529464722,2.2780184745788574,0.2577683627605438,0.8590344190597534,0.8590344190597534,0.0,191.4754180908203,177.0,60717.0859375,0.0,3067.3583984375,1.0,278.8583984375,283.0300598144531,297.0856018066406,301.0474853515625,293.1499938964844,293.1499938964844,279.1499938964844,36443.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996503353118896,1.0,0.0,0.0,3.467689275741577,3.4677116870880127,8.023681061786192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4345703125,0.0,1342.7896728515625,1895.4371337890625,0.0,3400.32470703125,0.8635199069976807,1.0,0.0,3.0,1.0,0.0
17846400,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8527227640151978,0.4401725530624389,0.3989539742469787,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9562140703201294,0.6108989119529724,0.5795685052871704,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8582820892333984,0.4498526453971863,0.3165408968925476,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8298073410987854,0.4036235511302948,0.385446161031723,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.6901019811630249,0.2280944883823394,1.0451902151107788,284.9237670898437,284.95001220703125,301.102783203125,294.06353759765625,298.4300231933594,297.2587890625,284.9310302734375,1.0,0.6268236041069031,0.4056875705718994,0.4056875705718994,1.0,1.0,-3.273092746734619,0.9950741529464722,2.2780184745788574,0.2577683627605438,0.8590344190597534,0.8590344190597534,0.0,191.4754180908203,177.0,60717.0859375,0.0,3067.3583984375,1.0,278.8583984375,283.0300598144531,297.0856018066406,301.0474853515625,293.1499938964844,293.1499938964844,279.1499938964844,36443.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996503353118896,1.0,0.0,0.0,3.467689275741577,3.4677116870880127,8.023681061786192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4345703125,0.0,1342.7896728515625,1895.4371337890625,0.0,3400.32470703125,0.8635199069976807,1.0,0.0,3.0,1.0,0.0
17846460,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8619205951690674,0.4403143525123596,0.3986303806304931,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9683246612548828,0.6132714152336121,0.5813412070274353,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8692618012428284,0.452492207288742,0.3180417716503143,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8391170501708984,0.4049646556377411,0.3862798511981964,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6987212300300598,0.2288095504045486,1.046570062637329,284.9814758300781,284.95001220703125,301.1080627441406,294.0433044433594,298.4312438964844,297.26141357421875,284.9779357910156,1.0,0.6233561038970947,0.4048825204372406,0.4048825204372406,1.0,1.0,-3.279298782348633,0.9950491189956664,2.2842495441436768,0.2562357783317566,0.9138157963752748,0.9138157963752748,0.0,183.8429412841797,165.0,60768.640625,0.0,3038.111328125,1.0,279.1416320800781,283.0930480957031,297.03131103515625,300.90936279296875,293.1499938964844,293.1499938964844,278.8500061035156,35608.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938631415367126,1.0,0.0,0.0,3.6822195053100586,3.682243585586548,9.04716728200583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.3583984375,0.0,1566.357666015625,1895.4371337890625,0.0,3346.31591796875,0.9141620993614196,1.0,0.0,3.0,1.0,0.0
17846520,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8619205951690674,0.4403143525123596,0.3986303806304931,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9683246612548828,0.6132714152336121,0.5813412070274353,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8692618012428284,0.452492207288742,0.3180417716503143,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8391170501708984,0.4049646556377411,0.3862798511981964,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6987212300300598,0.2288095504045486,1.046570062637329,284.9814758300781,284.95001220703125,301.1080627441406,294.0433044433594,298.4312438964844,297.26141357421875,284.9779357910156,1.0,0.6233561038970947,0.4048825204372406,0.4048825204372406,1.0,1.0,-3.279298782348633,0.9950491189956664,2.2842495441436768,0.2562357783317566,0.9138157963752748,0.9138157963752748,0.0,183.8429412841797,165.0,60768.640625,0.0,3038.111328125,1.0,279.1416320800781,283.0930480957031,297.03131103515625,300.90936279296875,293.1499938964844,293.1499938964844,278.8500061035156,35608.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938631415367126,1.0,0.0,0.0,3.6822195053100586,3.682243585586548,9.04716728200583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.3583984375,0.0,1566.357666015625,1895.4371337890625,0.0,3346.31591796875,0.9141620993614196,1.0,0.0,3.0,1.0,0.0
17846580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8742056488990784,0.4398725926876068,0.3980012834072113,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.982344686985016,0.6150487065315247,0.5827640891075134,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8835140466690063,0.4546839296817779,0.3193584084510803,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8513834476470947,0.4059511125087738,0.3869196772575378,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7097888588905334,0.2293225526809692,1.047344446182251,284.9225158691406,284.95001220703125,301.1116943359375,294.0221252441406,298.42828369140625,297.2590026855469,284.92938232421875,1.0,0.6186936497688293,0.4040775001049042,0.4040775001049042,1.0,1.0,-3.283540964126587,0.9943197965621948,2.2892210483551025,0.2545206546783447,0.8595440983772278,0.8595440983772278,0.0,174.4726104736328,153.0,60759.78515625,0.0,2994.77587890625,1.0,278.8583374023437,283.0245056152344,297.0434265136719,301.0084228515625,293.1499938964844,293.1499938964844,279.1499938964844,36446.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015823006629944,1.0,0.0,0.0,3.474908828735352,3.474931240081787,8.057125455707137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.09765625,0.0,1350.134765625,1895.4371337890625,0.0,3418.3291015625,0.8649013638496399,1.0,0.0,3.0,1.0,0.0
17846640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8742056488990784,0.4398725926876068,0.3980012834072113,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.982344686985016,0.6150487065315247,0.5827640891075134,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8835140466690063,0.4546839296817779,0.3193584084510803,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8513834476470947,0.4059511125087738,0.3869196772575378,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7097888588905334,0.2293225526809692,1.047344446182251,284.9225158691406,284.95001220703125,301.1116943359375,294.0221252441406,298.42828369140625,297.2590026855469,284.92938232421875,1.0,0.6186936497688293,0.4040775001049042,0.4040775001049042,1.0,1.0,-3.283540964126587,0.9943197965621948,2.2892210483551025,0.2545206546783447,0.8595440983772278,0.8595440983772278,0.0,174.4726104736328,153.0,60759.78515625,0.0,2994.77587890625,1.0,278.8583374023437,283.0245056152344,297.0434265136719,301.0084228515625,293.1499938964844,293.1499938964844,279.1499938964844,36446.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015823006629944,1.0,0.0,0.0,3.474908828735352,3.474931240081787,8.057125455707137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.09765625,0.0,1350.134765625,1895.4371337890625,0.0,3418.3291015625,0.8649013638496399,1.0,0.0,3.0,1.0,0.0
17846700,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8818789124488831,0.4400159120559692,0.3977605104446411,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.98994117975235,0.6162506937980652,0.5835182666778564,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8921929001808167,0.4560775756835937,0.3200604319572449,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8589758276939392,0.4066627323627472,0.3872635960578918,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7161298394203186,0.229704275727272,1.0477252006530762,284.97723388671875,284.95001220703125,301.1129150390625,294.0111999511719,298.4287109375,297.26080322265625,284.9727783203125,1.0,0.6160964369773865,0.4036749601364136,0.4036749601364136,1.0,1.0,-3.285869836807251,0.9940292239189148,2.2918407917022705,0.253618448972702,0.9030009508132936,0.9030009508132936,0.0,169.22427368164062,153.0,60775.2265625,0.0,2970.3564453125,1.0,279.0990905761719,283.07940673828125,296.9870910644531,300.82733154296875,293.1499938964844,293.1499938964844,279.1499938964844,35431.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896514356136322,1.0,0.0,0.0,3.648650169372559,3.6486740112304688,8.882960855771671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.2880859375,0.0,1527.4178466796875,1895.4371337890625,0.0,3371.07177734375,0.9052021503448486,1.0,0.0,3.0,1.0,0.0
17846760,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8908031582832336,0.4401067197322845,0.3976572453975677,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9978035688400269,0.6174065470695496,0.5844019055366516,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9021090865135192,0.4574455618858337,0.3208552896976471,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8678060173988342,0.4073636531829834,0.3877072036266327,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7230427265167236,0.2300927489995956,1.048398494720459,284.9801940917969,284.95001220703125,301.11376953125,294.0000305175781,298.428955078125,297.26226806640625,284.9783020019531,1.0,0.6134386658668518,0.4033048748970032,0.4033048748970032,1.0,1.0,-3.2890920639038086,0.9941302537918092,2.29496169090271,0.2529601156711578,0.9137999415397644,0.9137999415397644,0.0,163.6675262451172,141.0,60729.95703125,0.0,2946.086181640625,1.0,279.1420593261719,283.0904235839844,296.9873962402344,300.8653564453125,293.1499938964844,293.1499938964844,278.8500061035156,35660.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895673930644989,1.0,0.0,0.0,3.6800172328948975,3.680041551589966,9.03634884252824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.7998046875,0.0,1564.258056640625,1895.4371337890625,0.0,3363.2265625,0.9135567545890808,1.0,0.0,3.0,1.0,0.0
17846820,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9043883085250854,0.4395787119865417,0.397041916847229,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.6216366291046143,0.5635938048362732,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.918778955936432,0.4596094489097595,0.3222182095050812,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8817657232284546,0.40826216340065,0.3883542418479919,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7334657311439514,0.2305311560630798,1.0492126941680908,284.923583984375,284.95001220703125,301.1142578125,293.97705078125,298.4281005859375,297.2695617675781,284.93438720703125,1.0,0.6063708066940308,0.40256467461586,0.40256467461586,1.0,1.0,-3.2755792140960693,0.9879028797149658,2.2876760959625244,0.2405695617198944,0.8571844100952148,0.8571844100952148,0.0,154.47457885742188,129.0,59975.62890625,0.0,2858.225830078125,1.0,278.8584289550781,283.03326416015625,296.9930419921875,300.9277648925781,293.1499938964844,293.1499938964844,279.1499938964844,36599.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026365876197816,1.0,0.0,0.0,3.4190428256988525,3.41906476020813,7.800139769642556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.994140625,0.0,1295.276123046875,1895.4371337890625,0.0,3428.148681640625,0.8546454906463623,1.0,0.0,3.0,1.0,0.0
17846880,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9043883085250854,0.4395787119865417,0.397041916847229,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.6216366291046143,0.5635938048362732,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.918778955936432,0.4596094489097595,0.3222182095050812,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8817657232284546,0.40826216340065,0.3883542418479919,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7334657311439514,0.2305311560630798,1.0492126941680908,284.923583984375,284.95001220703125,301.1142578125,293.97705078125,298.4281005859375,297.2695617675781,284.93438720703125,1.0,0.6063708066940308,0.40256467461586,0.40256467461586,1.0,1.0,-3.2755792140960693,0.9879028797149658,2.2876760959625244,0.2405695617198944,0.8571844100952148,0.8571844100952148,0.0,154.47457885742188,129.0,59975.62890625,0.0,2858.225830078125,1.0,278.8584289550781,283.03326416015625,296.9930419921875,300.9277648925781,293.1499938964844,293.1499938964844,279.1499938964844,36599.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026365876197816,1.0,0.0,0.0,3.4190428256988525,3.41906476020813,7.800139769642556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.994140625,0.0,1295.276123046875,1895.4371337890625,0.0,3428.148681640625,0.8546454906463623,1.0,0.0,3.0,1.0,0.0
17846940,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9127389192581176,0.4397197961807251,0.3968694508075714,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9990000128746032,0.6257883310317993,0.5493286848068237,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9291239976882936,0.4613979458808899,0.3232437670230865,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8899679780006409,0.4091323316097259,0.3889127373695373,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.739548921585083,0.2310078740119934,1.0502779483795166,284.9643859863281,284.95001220703125,301.1138000488281,293.9618835449219,298.4375,297.282958984375,284.9671630859375,1.0,0.6007861495018005,0.4020909368991852,0.4020909368991852,1.0,1.0,-3.253493547439575,0.978302001953125,2.27519154548645,0.2451579570770263,0.8904629945755005,0.8904629945755005,0.0,149.79541015625,129.0,59780.98828125,0.0,2793.004638671875,1.0,279.1190185546875,283.0868835449219,296.93096923828125,300.74102783203125,293.1499938964844,293.1499938964844,279.1499938964844,35791.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895889937877655,1.0,0.0,0.0,3.5914018154144287,3.5914251804351807,8.606395454080484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.5849609375,0.0,1467.40869140625,1895.4371337890625,0.0,3365.242919921875,0.8916493058204651,1.0,0.0,3.0,1.0,0.0
17847000,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9036144614219666,0.4396993219852447,0.3970893919467926,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.6288063526153564,0.5650458335876465,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9198932647705078,0.462321788072586,0.3240639269351959,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8819110989570618,0.4095455408096313,0.389542669057846,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7335525751113892,0.2312162220478058,1.0523178577423096,284.962646484375,284.95001220703125,301.11328125,293.9532165527344,298.4398498535156,297.2917175292969,284.95855712890625,1.0,0.5958170294761658,0.4018244743347168,0.4018244743347168,1.0,1.0,-3.206943988800049,0.9603254199028016,2.2466185092926025,0.2526326477527618,0.8940585851669312,0.8940585851669312,0.0,153.32827758789062,117.0,59548.1015625,0.0,2776.372802734375,1.0,279.14141845703125,283.0798034667969,296.93145751953125,300.7615966796875,293.1499938964844,293.1499938964844,279.45001220703125,35799.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894842803478241,1.0,0.0,0.0,3.629386186599731,3.6294100284576416,8.78940909387893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.25,0.0,1508.8643798828125,1895.4371337890625,0.0,3355.4658203125,0.89961838722229,1.0,0.0,3.0,1.0,0.0
17847060,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.939517855644226,0.4400083422660827,0.3967138230800628,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.6389309763908386,0.5095108151435852,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9583503603935242,0.4652639031410217,0.3255879282951355,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9150635600090028,0.41102996468544,0.3902445435523987,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7581820487976074,0.2321506291627884,1.0531113147735596,284.9958801269531,284.95001220703125,301.11083984375,293.9285583496094,298.4659423828125,297.3304443359375,284.99371337890625,1.0,0.587801992893219,0.4016582667827606,0.4016582667827606,1.0,1.0,-3.2123727798461914,0.9626471400260924,2.249725580215454,0.2388224303722381,0.9482452869415284,0.9482452869415284,0.0,136.78477478027344,135.0,58954.32421875,0.0,2638.250732421875,1.0,279.4423522949219,283.1469116210937,296.9113464355469,300.6775817871094,293.1499938964844,293.1499938964844,279.1499938964844,35655.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889689445495605,1.0,0.0,0.0,3.807739496231079,3.807765007019043,9.6744815891725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.1904296875,0.0,1713.152587890625,1895.4371337890625,0.0,3300.56396484375,0.9423546195030212,1.0,0.0,3.0,1.0,0.0
17847120,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.939517855644226,0.4400083422660827,0.3967138230800628,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.6389309763908386,0.5095108151435852,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9583503603935242,0.4652639031410217,0.3255879282951355,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9150635600090028,0.41102996468544,0.3902445435523987,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7581820487976074,0.2321506291627884,1.0531113147735596,284.9958801269531,284.95001220703125,301.11083984375,293.9285583496094,298.4659423828125,297.3304443359375,284.99371337890625,1.0,0.587801992893219,0.4016582667827606,0.4016582667827606,1.0,1.0,-3.2123727798461914,0.9626471400260924,2.249725580215454,0.2388224303722381,0.9482452869415284,0.9482452869415284,0.0,136.78477478027344,135.0,58954.32421875,0.0,2638.250732421875,1.0,279.4423522949219,283.1469116210937,296.9113464355469,300.6775817871094,293.1499938964844,293.1499938964844,279.1499938964844,35655.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889689445495605,1.0,0.0,0.0,3.807739496231079,3.807765007019043,9.6744815891725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.1904296875,0.0,1713.152587890625,1895.4371337890625,0.0,3300.56396484375,0.9423546195030212,1.0,0.0,3.0,1.0,0.0
17847180,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.942661702632904,0.4395325183868408,0.3963603973388672,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9990000128746032,0.6484243869781494,0.5046164393424988,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9632589221000672,0.4675984978675842,0.3272390365600586,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9193004965782166,0.411978930234909,0.3911804258823395,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7613177299499512,0.2328455150127411,1.0561723709106443,284.9209289550781,284.95001220703125,301.10699462890625,293.9031066894531,298.4844055175781,297.3593139648437,284.92431640625,1.0,0.5879485607147217,0.4014920592308044,0.4014920592308044,1.0,1.0,-3.2128000259399414,0.9623885750770568,2.2504115104675293,0.2377276271581649,0.8860340714454651,0.8860340714454651,0.0,135.43495178222656,153.0,59227.1796875,0.0,2631.751220703125,1.0,279.1573486328125,283.0579528808594,296.9244384765625,300.78302001953125,293.1499938964844,293.1499938964844,279.45001220703125,36363.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969588279724121,1.0,0.0,0.0,3.6222891807556152,3.6223127841949454,8.755067710808362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.0859375,0.0,1505.252197265625,1895.4371337890625,0.0,3375.2197265625,0.8971163630485535,1.0,0.0,3.0,1.0,0.0
17847240,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.942661702632904,0.4395325183868408,0.3963603973388672,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9990000128746032,0.6484243869781494,0.5046164393424988,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9632589221000672,0.4675984978675842,0.3272390365600586,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9193004965782166,0.411978930234909,0.3911804258823395,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7613177299499512,0.2328455150127411,1.0561723709106443,284.9209289550781,284.95001220703125,301.10699462890625,293.9031066894531,298.4844055175781,297.3593139648437,284.92431640625,1.0,0.5879485607147217,0.4014920592308044,0.4014920592308044,1.0,1.0,-3.2128000259399414,0.9623885750770568,2.2504115104675293,0.2377276271581649,0.8860340714454651,0.8860340714454651,0.0,135.43495178222656,153.0,59227.1796875,0.0,2631.751220703125,1.0,279.1573486328125,283.0579528808594,296.9244384765625,300.78302001953125,293.1499938964844,293.1499938964844,279.45001220703125,36363.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969588279724121,1.0,0.0,0.0,3.6222891807556152,3.6223127841949454,8.755067710808362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.0859375,0.0,1505.252197265625,1895.4371337890625,0.0,3375.2197265625,0.8971163630485535,1.0,0.0,3.0,1.0,0.0
17847300,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9391784071922302,0.4397004246711731,0.396363765001297,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.6520759463310242,0.509541392326355,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9610073566436768,0.4691078066825866,0.328194797039032,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9164034724235536,0.4126869440078735,0.3917677104473114,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7593671083450317,0.2333205640316009,1.0582025051116943,285.00146484375,284.95001220703125,301.10455322265625,293.8901062011719,298.49072265625,297.3689270019531,284.99627685546875,1.0,0.590518593788147,0.4014089703559875,0.4014089703559875,1.0,1.0,-3.223008155822754,0.9657514691352844,2.2572567462921143,0.2385943681001663,0.949035108089447,0.949035108089447,0.0,137.18922424316406,153.0,59221.53515625,0.0,2661.892333984375,1.0,279.402099609375,283.1377868652344,296.8648986816406,300.5965270996094,293.1499938964844,293.1499938964844,279.45001220703125,35256.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917525410652161,1.0,0.0,0.0,3.791964292526245,3.79198956489563,9.594486982678063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.455078125,0.0,1691.1383056640625,1895.4371337890625,0.0,3326.593505859375,0.9396349191665648,1.0,0.0,3.0,1.0,0.0
17847360,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.933582842350006,0.4398182034492492,0.3966012299060821,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.6547370553016663,0.5178040266036987,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9567328691482544,0.4705917537212372,0.3293138146400451,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9115179181098938,0.4133850038051605,0.3925346136093139,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7559836506843567,0.2337831109762191,1.0607775449752808,284.99688720703125,284.95001220703125,301.101806640625,293.8769226074219,298.4926147460937,297.37261962890625,284.99713134765625,1.0,0.5944325923919678,0.4011690020561218,0.4011690020561218,1.0,1.0,-3.2385826110839844,0.9705826044082642,2.2679998874664307,0.2397808730602264,0.9602367877960204,0.9602367877960204,0.0,140.10935974121094,171.0,59364.44140625,0.0,2709.559326171875,1.0,279.4432067871094,283.1405944824219,296.8676147460937,300.6518859863281,293.1499938964844,293.1499938964844,279.1499938964844,35610.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914698958396912,1.0,0.0,0.0,3.838638305664064,3.8386640548706055,9.832131127041066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.81640625,0.0,1750.273681640625,1895.4371337890625,0.0,3323.951416015625,0.9494838714599608,1.0,0.0,3.0,1.0,0.0
17847420,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9159368872642516,0.4393437802791595,0.3966034352779388,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9990000128746032,0.6565579175949097,0.543919026851654,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9415714144706726,0.4729849100112915,0.331280916929245,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.896830141544342,0.4142928719520569,0.3937945663928985,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.745110273361206,0.2343199849128723,1.0650665760040283,284.9303283691406,284.95001220703125,301.09527587890625,293.8499755859375,298.48095703125,297.3577880859375,284.9326171875,1.0,0.6052115559577942,0.4006890654563904,0.4006890654563904,1.0,1.0,-3.27901291847229,0.9833924770355223,2.295620441436768,0.2433284670114517,0.9080867767333984,0.9080867767333984,0.0,149.23777770996094,189.0,60388.92578125,0.0,2843.949462890625,1.0,279.1569519042969,283.0445251464844,296.8835144042969,300.80255126953125,293.1499938964844,293.1499938964844,278.8500061035156,36214.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018727540969848,1.0,0.0,0.0,3.708543062210083,3.7085676193237305,9.176982871395012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.9599609375,0.0,1600.91064453125,1895.4371337890625,0.0,3421.03515625,0.9170823097229004,1.0,0.0,3.0,1.0,0.0
17847480,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9159368872642516,0.4393437802791595,0.3966034352779388,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9990000128746032,0.6565579175949097,0.543919026851654,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9415714144706726,0.4729849100112915,0.331280916929245,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.896830141544342,0.4142928719520569,0.3937945663928985,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.745110273361206,0.2343199849128723,1.0650665760040283,284.9303283691406,284.95001220703125,301.09527587890625,293.8499755859375,298.48095703125,297.3577880859375,284.9326171875,1.0,0.6052115559577942,0.4006890654563904,0.4006890654563904,1.0,1.0,-3.27901291847229,0.9833924770355223,2.295620441436768,0.2433284670114517,0.9080867767333984,0.9080867767333984,0.0,149.23777770996094,189.0,60388.92578125,0.0,2843.949462890625,1.0,279.1569519042969,283.0445251464844,296.8835144042969,300.80255126953125,293.1499938964844,293.1499938964844,278.8500061035156,36214.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018727540969848,1.0,0.0,0.0,3.708543062210083,3.7085676193237305,9.176982871395012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.9599609375,0.0,1600.91064453125,1895.4371337890625,0.0,3421.03515625,0.9170823097229004,1.0,0.0,3.0,1.0,0.0
17847540,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8960298299789429,0.4387762546539306,0.396476686000824,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6545625329017639,0.5781744122505188,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9215885996818542,0.4752913117408752,0.333174467086792,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.879139244556427,0.4150549173355102,0.3949257135391235,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7317928671836853,0.2345865219831466,1.0684176683425903,284.906982421875,284.95001220703125,301.0874938964844,293.8223571777344,298.4568176269531,297.3250732421875,284.9115600585937,1.0,0.6186792850494385,0.4002091586589813,0.4002091586589813,1.0,1.0,-3.327712297439575,0.9990167021751404,2.32869553565979,0.2478964179754257,0.8642750382423401,0.8642750382423401,0.0,161.61561584472656,192.0,61208.09765625,0.0,3017.81494140625,1.0,278.8585205078125,282.9873962402344,296.8509826660156,300.8382568359375,293.1499938964844,293.1499938964844,279.1499938964844,36387.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098154902458192,1.0,0.0,0.0,3.533148288726806,3.5331711769104004,8.329463412337645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.8828125,0.0,1409.8182373046875,1895.4371337890625,0.0,3494.89111328125,0.8761385679244995,1.0,0.0,3.0,1.0,0.0
17847600,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8960298299789429,0.4387762546539306,0.396476686000824,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6545625329017639,0.5781744122505188,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9215885996818542,0.4752913117408752,0.333174467086792,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.879139244556427,0.4150549173355102,0.3949257135391235,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7317928671836853,0.2345865219831466,1.0684176683425903,284.906982421875,284.95001220703125,301.0874938964844,293.8223571777344,298.4568176269531,297.3250732421875,284.9115600585937,1.0,0.6186792850494385,0.4002091586589813,0.4002091586589813,1.0,1.0,-3.327712297439575,0.9990167021751404,2.32869553565979,0.2478964179754257,0.8642750382423401,0.8642750382423401,0.0,161.61561584472656,192.0,61208.09765625,0.0,3017.81494140625,1.0,278.8585205078125,282.9873962402344,296.8509826660156,300.8382568359375,293.1499938964844,293.1499938964844,279.1499938964844,36387.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098154902458192,1.0,0.0,0.0,3.533148288726806,3.5331711769104004,8.329463412337645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.8828125,0.0,1409.8182373046875,1895.4371337890625,0.0,3494.89111328125,0.8761385679244995,1.0,0.0,3.0,1.0,0.0
17847660,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8832607269287109,0.4388789236545563,0.3967447280883789,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.6512686014175415,0.6033098697662354,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9090317487716676,0.4781741797924042,0.3353180587291717,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8676031231880188,0.4162550866603851,0.3962700068950653,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7228730916976929,0.2349793016910553,1.0714956521987915,284.984619140625,284.95001220703125,301.0784912109375,293.7940673828125,298.4294738769531,297.2933349609375,284.9816589355469,1.0,0.628659725189209,0.3987645208835602,0.3987645208835602,1.0,1.0,-3.3661794662475586,1.00834321975708,2.3578362464904785,0.2488038688898086,0.9320860505104064,0.9320860505104064,0.0,171.25482177734375,195.0,61553.140625,0.0,3157.744873046875,1.0,279.1421813964844,283.067138671875,296.78985595703125,300.7101135253906,293.1499938964844,293.1499938964844,278.8500061035156,35575.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054242372512816,1.0,0.0,0.0,3.753565549850464,3.7535905838012695,9.401156830790568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.447265625,0.0,1648.203125,1895.4371337890625,0.0,3454.09130859375,0.92968088388443,1.0,0.0,3.0,1.0,0.0
17847720,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8832607269287109,0.4388789236545563,0.3967447280883789,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.6512686014175415,0.6033098697662354,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9090317487716676,0.4781741797924042,0.3353180587291717,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8676031231880188,0.4162550866603851,0.3962700068950653,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7228730916976929,0.2349793016910553,1.0714956521987915,284.984619140625,284.95001220703125,301.0784912109375,293.7940673828125,298.4294738769531,297.2933349609375,284.9816589355469,1.0,0.628659725189209,0.3987645208835602,0.3987645208835602,1.0,1.0,-3.3661794662475586,1.00834321975708,2.3578362464904785,0.2488038688898086,0.9320860505104064,0.9320860505104064,0.0,171.25482177734375,195.0,61553.140625,0.0,3157.744873046875,1.0,279.1421813964844,283.067138671875,296.78985595703125,300.7101135253906,293.1499938964844,293.1499938964844,278.8500061035156,35575.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054242372512816,1.0,0.0,0.0,3.753565549850464,3.7535905838012695,9.401156830790568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.447265625,0.0,1648.203125,1895.4371337890625,0.0,3454.09130859375,0.92968088388443,1.0,0.0,3.0,1.0,0.0
17847780,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8711175322532654,0.4382047355175018,0.3966213166713714,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9946418404579164,0.6476774215698242,0.614457905292511,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8979953527450562,0.4804245829582214,0.3372265696525574,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8568379282951355,0.4169448018074035,0.397375226020813,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7140491008758545,0.2350182682275772,1.0736639499664309,284.9227905273437,284.95001220703125,301.0682983398437,293.7651062011719,298.401123046875,297.2623596191406,284.9273681640625,1.0,0.6359332203865051,0.397319883108139,0.397319883108139,1.0,1.0,-3.3859081268310547,1.0110031366348269,2.3749048709869385,0.2474614679813385,0.8778641819953918,0.8778641819953918,0.0,180.36846923828125,198.0,61889.4140625,0.0,3254.573486328125,1.0,278.8576965332031,282.98876953125,296.7959289550781,300.8269348144531,293.1499938964844,293.1499938964844,279.1499938964844,36377.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151683449745178,1.0,0.0,0.0,3.572876453399658,3.57289981842041,8.517836249666288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.1416015625,0.0,1451.810302734375,1895.4371337890625,0.0,3544.504150390625,0.8865015506744385,1.0,0.0,3.0,1.0,0.0
17847840,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8711175322532654,0.4382047355175018,0.3966213166713714,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9946418404579164,0.6476774215698242,0.614457905292511,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8979953527450562,0.4804245829582214,0.3372265696525574,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8568379282951355,0.4169448018074035,0.397375226020813,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7140491008758545,0.2350182682275772,1.0736639499664309,284.9227905273437,284.95001220703125,301.0682983398437,293.7651062011719,298.401123046875,297.2623596191406,284.9273681640625,1.0,0.6359332203865051,0.397319883108139,0.397319883108139,1.0,1.0,-3.3859081268310547,1.0110031366348269,2.3749048709869385,0.2474614679813385,0.8778641819953918,0.8778641819953918,0.0,180.36846923828125,198.0,61889.4140625,0.0,3254.573486328125,1.0,278.8576965332031,282.98876953125,296.7959289550781,300.8269348144531,293.1499938964844,293.1499938964844,279.1499938964844,36377.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151683449745178,1.0,0.0,0.0,3.572876453399658,3.57289981842041,8.517836249666288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.1416015625,0.0,1451.810302734375,1895.4371337890625,0.0,3544.504150390625,0.8865015506744385,1.0,0.0,3.0,1.0,0.0
17847900,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8653403520584106,0.4381756484508514,0.3965894877910614,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9891959428787231,0.6472461819648743,0.6136599183082581,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.892792820930481,0.4818140864372253,0.3382018804550171,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8517140746116638,0.4174623191356659,0.3979174196720123,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7095137238502502,0.2351236343383789,1.0746122598648071,284.9849853515625,284.95001220703125,301.06280517578125,293.7504272460937,298.39324951171875,297.2566223144531,284.9801330566406,1.0,0.6384333968162537,0.3965975642204284,0.3965975642204284,1.0,1.0,-3.387670516967773,1.0095444917678833,2.3781259059906006,0.2454699128866195,0.9268038868904114,0.9268038868904114,0.0,184.7032928466797,198.0,61748.48046875,0.0,3283.8662109375,1.0,279.1011047363281,283.0556030273437,296.7332458496094,300.6332397460937,293.1499938964844,293.1499938964844,279.1499938964844,35389.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106999635696412,1.0,0.0,0.0,3.733126163482666,3.7331509590148926,9.299051271227654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.1640625,0.0,1622.9635009765625,1895.4371337890625,0.0,3503.0986328125,0.9250739216804504,1.0,0.0,3.0,1.0,0.0
