time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.861304759979248,0.4380968511104584,0.3966763019561767,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.985292375087738,0.6472955346107483,0.6136317849159241,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8893702030181885,0.483175665140152,0.3392578065395355,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8482210636138916,0.4179692268371582,0.3985359370708465,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.706230878829956,0.2352453917264938,1.0757527351379397,284.9824523925781,284.95001220703125,301.0570068359375,293.735595703125,298.3876647949219,297.2534484863281,284.9813842773437,1.0,0.6406252384185791,0.3960481286048889,0.3960481286048889,1.0,1.0,-3.3911259174346924,1.0091240406036377,2.3820018768310547,0.2442213743925094,0.9348754286766052,0.9348754286766052,0.0,188.0429229736328,201.0,61652.56640625,0.0,3311.11328125,1.0,279.1427917480469,283.06317138671875,296.7278747558594,300.666015625,293.1499938964844,293.1499938964844,278.8500061035156,35690.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102566838264464,1.0,0.0,0.0,3.7612247467041016,3.7612497806549072,9.439562518309684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.8505859375,0.0,1658.08154296875,1895.4371337890625,0.0,3498.985595703125,0.9317271113395692,1.0,0.0,3.0,1.0,0.0
17848020,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8545300960540771,0.4373575747013092,0.3963440358638763,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.978815495967865,0.6475253701210022,0.6139998435974121,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.883919894695282,0.4854284226894378,0.3410532772541046,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8425540328025818,0.418573260307312,0.3994164764881134,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7007781267166138,0.2352696657180786,1.0771307945251465,284.91815185546875,284.95001220703125,301.0445861816406,293.7054748535156,298.3750915527344,297.2455444335937,284.9229431152344,1.0,0.6441720128059387,0.394949197769165,0.394949197769165,1.0,1.0,-3.396047830581665,1.0076485872268677,2.388399124145508,0.2415927946567535,0.876307487487793,0.876307487487793,0.0,193.63609313964844,204.0,61790.22265625,0.0,3354.86767578125,1.0,278.857666015625,282.9834289550781,296.7282409667969,300.755126953125,293.1499938964844,293.1499938964844,279.1499938964844,36419.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182403087615968,1.0,0.0,0.0,3.5709450244903564,3.5709683895111084,8.508629321113403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5283203125,0.0,1450.0498046875,1895.4371337890625,0.0,3572.909912109375,0.8857424259185791,1.0,0.0,3.0,1.0,0.0
17848080,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8545300960540771,0.4373575747013092,0.3963440358638763,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.978815495967865,0.6475253701210022,0.6139998435974121,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.883919894695282,0.4854284226894378,0.3410532772541046,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8425540328025818,0.418573260307312,0.3994164764881134,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7007781267166138,0.2352696657180786,1.0771307945251465,284.91815185546875,284.95001220703125,301.0445861816406,293.7054748535156,298.3750915527344,297.2455444335937,284.9229431152344,1.0,0.6441720128059387,0.394949197769165,0.394949197769165,1.0,1.0,-3.396047830581665,1.0076485872268677,2.388399124145508,0.2415927946567535,0.876307487487793,0.876307487487793,0.0,193.63609313964844,204.0,61790.22265625,0.0,3354.86767578125,1.0,278.857666015625,282.9834289550781,296.7282409667969,300.755126953125,293.1499938964844,293.1499938964844,279.1499938964844,36419.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182403087615968,1.0,0.0,0.0,3.5709450244903564,3.5709683895111084,8.508629321113403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5283203125,0.0,1450.0498046875,1895.4371337890625,0.0,3572.909912109375,0.8857424259185791,1.0,0.0,3.0,1.0,0.0
17848140,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8512418866157532,0.4373344480991363,0.3962785899639129,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9756776094436646,0.6484241485595703,0.6147449612617493,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8816356062889099,0.4875047206878662,0.3424682021141052,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8399074673652649,0.4193209111690521,0.4001210033893585,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.6981340646743774,0.235484629869461,1.0782750844955444,284.9736633300781,284.95001220703125,301.0350341796875,293.6834411621094,298.37017822265625,297.245849609375,284.9765625,1.0,0.6463707685470581,0.3941580057144165,0.3941580057144165,1.0,1.0,-3.400785684585572,1.0069911479949951,2.393794536590576,0.2397536486387252,0.9236161708831788,0.9236161708831788,0.0,196.64892578125,204.0,61452.2734375,0.0,3383.33740234375,1.0,279.1285400390625,283.0553894042969,296.6627197265625,300.5750427246094,293.1499938964844,293.1499938964844,279.1499938964844,35736.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124627709388732,1.0,0.0,0.0,3.7314774990081774,3.731502294540405,9.290839670939022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.7666015625,0.0,1623.70654296875,1895.4371337890625,0.0,3519.44482421875,0.9229884743690492,1.0,0.0,3.0,1.0,0.0
17848200,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8502035140991211,0.4373120665550232,0.3962987661361694,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9746972918510436,0.6487904787063599,0.6151166558265686,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8809965252876282,0.4883089363574981,0.3430528342723846,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8390997052192688,0.4196130931377411,0.4004319012165069,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6973161101341248,0.2355779707431793,1.0788493156433103,284.9833679199219,284.95001220703125,301.0311584472656,293.6748046875,298.3682861328125,297.2460327148437,284.980712890625,1.0,0.6471999883651733,0.3938502967357635,0.3938502967357635,1.0,1.0,-3.403024673461914,1.006867289543152,2.396157503128052,0.2391072213649749,0.9360127449035645,0.9360127449035645,0.0,197.680404663086,207.0,61628.9375,0.0,3394.53515625,1.0,279.142333984375,283.0598449707031,296.66278076171875,300.594970703125,293.1499938964844,293.1499938964844,278.8500061035156,35636.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124001264572144,1.0,0.0,0.0,3.765397548675537,3.765422582626343,9.4605189815411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.6640625,0.0,1662.5760498046875,1895.4371337890625,0.0,3518.864501953125,0.932967722415924,1.0,0.0,3.0,1.0,0.0
17848260,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8460288047790527,0.4366063773632049,0.3959393799304962,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9707033038139344,0.6495038270950317,0.6160588264465332,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8782593607902527,0.4906633496284485,0.344873309135437,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8358397483825684,0.4202123284339905,0.4012442827224731,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6940433979034424,0.2356518656015396,1.0801570415496826,284.9197998046875,284.95001220703125,301.0167236328125,293.64361572265625,298.3583374023437,297.24127197265625,284.92462158203125,1.0,0.6498881578445435,0.3930706679821014,0.3930706679821014,1.0,1.0,-3.4084689617156982,1.0064380168914795,2.4020309448242188,0.2374215126037597,0.8773773312568665,0.8773773312568665,0.0,201.50030517578125,210.0,61733.640625,0.0,3429.451171875,1.0,278.857666015625,282.9823303222656,296.665283203125,300.6864624023437,293.1499938964844,293.1499938964844,279.1499938964844,36404.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920227825641632,1.0,0.0,0.0,3.569207668304444,3.569231033325196,8.50035291932727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.4716796875,0.0,1448.086669921875,1895.4371337890625,0.0,3591.2607421875,0.8857983946800232,1.0,0.0,3.0,1.0,0.0
17848320,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8460288047790527,0.4366063773632049,0.3959393799304962,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9707033038139344,0.6495038270950317,0.6160588264465332,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8782593607902527,0.4906633496284485,0.344873309135437,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8358397483825684,0.4202123284339905,0.4012442827224731,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6940433979034424,0.2356518656015396,1.0801570415496826,284.9197998046875,284.95001220703125,301.0167236328125,293.64361572265625,298.3583374023437,297.24127197265625,284.92462158203125,1.0,0.6498881578445435,0.3930706679821014,0.3930706679821014,1.0,1.0,-3.4084689617156982,1.0064380168914795,2.4020309448242188,0.2374215126037597,0.8773773312568665,0.8773773312568665,0.0,201.50030517578125,210.0,61733.640625,0.0,3429.451171875,1.0,278.857666015625,282.9823303222656,296.665283203125,300.6864624023437,293.1499938964844,293.1499938964844,279.1499938964844,36404.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920227825641632,1.0,0.0,0.0,3.569207668304444,3.569231033325196,8.50035291932727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.4716796875,0.0,1448.086669921875,1895.4371337890625,0.0,3591.2607421875,0.8857983946800232,1.0,0.0,3.0,1.0,0.0
17848380,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8429769277572632,0.4365752339363098,0.3958792090415954,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9677955508232116,0.6508920788764954,0.6173161268234253,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8766778707504272,0.4936356544494629,0.3469133377075195,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8335472941398621,0.4212366640567779,0.402213454246521,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6916630268096924,0.2359840422868728,1.0818456411361694,284.9832458496094,284.95001220703125,301.0013427734375,293.6119384765625,298.3529357910156,297.2431030273437,284.9808044433594,1.0,0.6524632573127747,0.3922910094261169,0.3922910094261169,1.0,1.0,-3.4155542850494385,1.0065938234329224,2.4089605808258057,0.2358546704053878,0.9358913898468018,0.9358913898468018,0.0,204.6595764160156,213.0,61581.5390625,0.0,3464.4892578125,1.0,279.142333984375,283.0571594238281,296.5999755859375,300.528564453125,293.1499938964844,293.1499938964844,278.8500061035156,35639.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914425253868103,1.0,0.0,0.0,3.764735698699951,3.764760971069336,9.457193641537742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.501953125,0.0,1661.8221435546875,1895.4371337890625,0.0,3537.62548828125,0.9328345656394958,1.0,0.0,3.0,1.0,0.0
17848440,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8429769277572632,0.4365752339363098,0.3958792090415954,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9677955508232116,0.6508920788764954,0.6173161268234253,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8766778707504272,0.4936356544494629,0.3469133377075195,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8335472941398621,0.4212366640567779,0.402213454246521,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6916630268096924,0.2359840422868728,1.0818456411361694,284.9832458496094,284.95001220703125,301.0013427734375,293.6119384765625,298.3529357910156,297.2431030273437,284.9808044433594,1.0,0.6524632573127747,0.3922910094261169,0.3922910094261169,1.0,1.0,-3.4155542850494385,1.0065938234329224,2.4089605808258057,0.2358546704053878,0.9358913898468018,0.9358913898468018,0.0,204.6595764160156,213.0,61581.5390625,0.0,3464.4892578125,1.0,279.142333984375,283.0571594238281,296.5999755859375,300.528564453125,293.1499938964844,293.1499938964844,278.8500061035156,35639.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914425253868103,1.0,0.0,0.0,3.764735698699951,3.764760971069336,9.457193641537742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.501953125,0.0,1661.8221435546875,1895.4371337890625,0.0,3537.62548828125,0.9328345656394958,1.0,0.0,3.0,1.0,0.0
17848500,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8413724899291992,0.4361872971057892,0.3957730829715729,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9662373065948486,0.6512237191200256,0.6178780794143677,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8758087754249573,0.4948155283927917,0.3478946983814239,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8323442935943604,0.4215134978294372,0.4026625156402588,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6904317736625671,0.2360231727361679,1.0826592445373535,284.91461181640625,284.95001220703125,300.9933166503906,293.5959167480469,298.3478088378906,297.2407531738281,284.923095703125,1.0,0.653724193572998,0.3919011950492859,0.3919011950492859,1.0,1.0,-3.4188060760498047,1.0065639019012451,2.4122424125671387,0.2351106703281402,0.88303542137146,0.88303542137146,0.0,206.29367065429688,213.0,61648.78125,0.0,3481.68505859375,1.0,278.89697265625,282.9846496582031,296.6309814453125,300.690673828125,293.1499938964844,293.1499938964844,278.8500061035156,36721.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206799864768982,1.0,0.0,0.0,3.5966036319732666,3.5966272354125977,8.631344599052682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.0947265625,0.0,1479.8861083984375,1895.4371337890625,0.0,3595.4326171875,0.8918665647506714,1.0,0.0,3.0,1.0,0.0
17848560,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8395261764526367,0.4358745813369751,0.3955074846744537,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9643914103507996,0.6516075730323792,0.6182613372802734,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8746923804283142,0.4960667490959167,0.3487745523452759,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8309227824211121,0.4218106865882873,0.4029852747917175,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6889862418174744,0.2360632568597793,1.0831084251403809,284.9164123535156,284.95001220703125,300.9850769042969,293.5798034667969,298.3429260253906,297.239013671875,284.9198303222656,1.0,0.6549029350280762,0.3914877474308014,0.3914877474308014,1.0,1.0,-3.420933723449707,1.0060877799987793,2.414845943450928,0.2341112792491912,0.8754177689552307,0.8754177689552307,0.0,208.0342712402344,216.0,61742.33984375,0.0,3496.88037109375,1.0,278.85772705078125,282.9743347167969,296.6019592285156,300.6226806640625,293.1499938964844,293.1499938964844,279.1499938964844,36400.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223396182060242,1.0,0.0,0.0,3.577242612838745,3.577265977859497,8.53866708894202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.35546875,0.0,1456.6558837890625,1895.4371337890625,0.0,3610.734130859375,0.886522114276886,1.0,0.0,3.0,1.0,0.0
17848620,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8368715643882751,0.4358317255973816,0.395431786775589,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9617764949798584,0.6529496908187866,0.6194748282432556,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8735275268554688,0.4991067945957184,0.3508563637733459,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8289647698402405,0.4228000044822693,0.4039148688316345,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.686926543712616,0.2363862842321396,1.0847293138504028,284.98370361328125,284.95001220703125,300.96795654296875,293.5472412109375,298.33709716796875,297.2411499023437,284.9809265136719,1.0,0.6573323011398315,0.3906608819961548,0.3906608819961548,1.0,1.0,-3.4278693199157715,1.0060322284698486,2.421837091445923,0.2323731482028961,0.9362700581550598,0.9362700581550598,0.0,210.97056579589844,219.0,61546.97265625,0.0,3530.510986328125,1.0,279.142333984375,283.0545349121094,296.535400390625,300.4607849121094,293.1499938964844,293.1499938964844,278.8500061035156,35630.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165650606155396,1.0,0.0,0.0,3.7658345699310303,3.765859842300415,9.46271541124588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.818359375,0.0,1663.046875,1895.4371337890625,0.0,3557.42529296875,0.9331047534942628,1.0,0.0,3.0,1.0,0.0
17848680,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8368715643882751,0.4358317255973816,0.395431786775589,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9617764949798584,0.6529496908187866,0.6194748282432556,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8735275268554688,0.4991067945957184,0.3508563637733459,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8289647698402405,0.4228000044822693,0.4039148688316345,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.686926543712616,0.2363862842321396,1.0847293138504028,284.98370361328125,284.95001220703125,300.96795654296875,293.5472412109375,298.33709716796875,297.2411499023437,284.9809265136719,1.0,0.6573323011398315,0.3906608819961548,0.3906608819961548,1.0,1.0,-3.4278693199157715,1.0060322284698486,2.421837091445923,0.2323731482028961,0.9362700581550598,0.9362700581550598,0.0,210.97056579589844,219.0,61546.97265625,0.0,3530.510986328125,1.0,279.142333984375,283.0545349121094,296.535400390625,300.4607849121094,293.1499938964844,293.1499938964844,278.8500061035156,35630.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165650606155396,1.0,0.0,0.0,3.7658345699310303,3.765859842300415,9.46271541124588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.818359375,0.0,1663.046875,1895.4371337890625,0.0,3557.42529296875,0.9331047534942628,1.0,0.0,3.0,1.0,0.0
17848740,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8337045907974243,0.4351149797439575,0.395045518875122,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9585192799568176,0.6535995602607727,0.6203615069389343,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8718346357345581,0.5015945434570312,0.3527569770812988,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8265622854232788,0.4233332276344299,0.4046474993228912,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6844667196273804,0.2364484965801239,1.085910081863403,284.9202575683594,284.95001220703125,300.95001220703125,293.5142822265625,298.32666015625,297.2372131347656,284.92498779296875,1.0,0.6596782803535461,0.3898340165615082,0.3898340165615082,1.0,1.0,-3.433062791824341,1.0053688287734983,2.4276938438415527,0.2305215746164322,0.8777111172676086,0.8777111172676086,0.0,214.2338409423828,222.0,61651.52734375,0.0,3562.013671875,1.0,278.857666015625,282.97705078125,296.5364990234375,300.5511169433594,293.1499938964844,293.1499938964844,279.1499938964844,36400.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245182275772096,1.0,0.0,0.0,3.5692803859710693,3.5693037509918213,8.500699095748132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.8349609375,0.0,1448.1341552734375,1895.4371337890625,0.0,3630.79541015625,0.8859177827835083,1.0,0.0,3.0,1.0,0.0
17848800,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8337045907974243,0.4351149797439575,0.395045518875122,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9585192799568176,0.6535995602607727,0.6203615069389343,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8718346357345581,0.5015945434570312,0.3527569770812988,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8265622854232788,0.4233332276344299,0.4046474993228912,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6844667196273804,0.2364484965801239,1.085910081863403,284.9202575683594,284.95001220703125,300.95001220703125,293.5142822265625,298.32666015625,297.2372131347656,284.92498779296875,1.0,0.6596782803535461,0.3898340165615082,0.3898340165615082,1.0,1.0,-3.433062791824341,1.0053688287734983,2.4276938438415527,0.2305215746164322,0.8777111172676086,0.8777111172676086,0.0,214.2338409423828,222.0,61651.52734375,0.0,3562.013671875,1.0,278.857666015625,282.97705078125,296.5364990234375,300.5511169433594,293.1499938964844,293.1499938964844,279.1499938964844,36400.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245182275772096,1.0,0.0,0.0,3.5692803859710693,3.5693037509918213,8.500699095748132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.8349609375,0.0,1448.1341552734375,1895.4371337890625,0.0,3630.79541015625,0.8859177827835083,1.0,0.0,3.0,1.0,0.0
17848860,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8312349319458008,0.4350596070289612,0.3949565589427948,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9559873938560486,0.6548733711242676,0.621510922908783,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8708679676055908,0.5047006607055664,0.3548819422721863,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8247406482696533,0.4242863059043884,0.405540257692337,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6825473308563232,0.2367555499076843,1.0874475240707395,284.9827880859375,284.95001220703125,300.9296875,293.4790344238281,298.3201599121094,297.23956298828125,284.9804077148437,1.0,0.6620412468910217,0.389031708240509,0.389031708240509,1.0,1.0,-3.439812421798706,1.0052976608276367,2.4345147609710693,0.2288136482238769,0.9354971647262572,0.9354971647262572,0.0,217.1102752685547,225.0,61482.90625,0.0,3595.0810546875,1.0,279.142333984375,283.0516662597656,296.4680480957031,300.3901062011719,293.1499938964844,293.1499938964844,278.8500061035156,35644.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188936948776244,1.0,0.0,0.0,3.763889789581299,3.763914823532105,9.452944027543708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.4169921875,0.0,1660.8602294921875,1895.4371337890625,0.0,3578.9453125,0.932605504989624,1.0,0.0,3.0,1.0,0.0
17848920,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8312349319458008,0.4350596070289612,0.3949565589427948,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9559873938560486,0.6548733711242676,0.621510922908783,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8708679676055908,0.5047006607055664,0.3548819422721863,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8247406482696533,0.4242863059043884,0.405540257692337,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6825473308563232,0.2367555499076843,1.0874475240707395,284.9827880859375,284.95001220703125,300.9296875,293.4790344238281,298.3201599121094,297.23956298828125,284.9804077148437,1.0,0.6620412468910217,0.389031708240509,0.389031708240509,1.0,1.0,-3.439812421798706,1.0052976608276367,2.4345147609710693,0.2288136482238769,0.9354971647262572,0.9354971647262572,0.0,217.1102752685547,225.0,61482.90625,0.0,3595.0810546875,1.0,279.142333984375,283.0516662597656,296.4680480957031,300.3901062011719,293.1499938964844,293.1499938964844,278.8500061035156,35644.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188936948776244,1.0,0.0,0.0,3.763889789581299,3.763914823532105,9.452944027543708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.4169921875,0.0,1660.8602294921875,1895.4371337890625,0.0,3578.9453125,0.932605504989624,1.0,0.0,3.0,1.0,0.0
17848980,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8282290697097778,0.434328556060791,0.3945555984973907,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9527652263641356,0.6554191708564758,0.6223079562187195,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8693510890007019,0.5072459578514099,0.3568216562271118,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8224496245384216,0.4247795939445495,0.4062342941761017,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6802165508270264,0.2368055433034896,1.0885602235794067,284.9197692871094,284.95001220703125,300.9056396484375,293.4398498535156,298.3081359863281,297.2357788085937,284.9244689941406,1.0,0.6643336415290833,0.3882294297218323,0.3882294297218323,1.0,1.0,-3.4447991847991943,1.0046167373657229,2.440182447433472,0.22699736058712,0.8771306872367859,0.8771306872367859,0.0,220.3450164794922,228.0,61581.47265625,0.0,3626.11279296875,1.0,278.857666015625,282.97412109375,296.4637451171875,300.4751281738281,293.1499938964844,293.1499938964844,279.1499938964844,36404.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271854758262634,1.0,0.0,0.0,3.567679643630981,3.5677030086517334,8.493076393278898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.8671875,0.0,1446.457275390625,1895.4371337890625,0.0,3655.316162109375,0.885491669178009,1.0,0.0,3.0,1.0,0.0
17849040,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8282290697097778,0.434328556060791,0.3945555984973907,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9527652263641356,0.6554191708564758,0.6223079562187195,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8693510890007019,0.5072459578514099,0.3568216562271118,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8224496245384216,0.4247795939445495,0.4062342941761017,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6802165508270264,0.2368055433034896,1.0885602235794067,284.9197692871094,284.95001220703125,300.9056396484375,293.4398498535156,298.3081359863281,297.2357788085937,284.9244689941406,1.0,0.6643336415290833,0.3882294297218323,0.3882294297218323,1.0,1.0,-3.4447991847991943,1.0046167373657229,2.440182447433472,0.22699736058712,0.8771306872367859,0.8771306872367859,0.0,220.3450164794922,228.0,61581.47265625,0.0,3626.11279296875,1.0,278.857666015625,282.97412109375,296.4637451171875,300.4751281738281,293.1499938964844,293.1499938964844,279.1499938964844,36404.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271854758262634,1.0,0.0,0.0,3.567679643630981,3.5677030086517334,8.493076393278898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.8671875,0.0,1446.457275390625,1895.4371337890625,0.0,3655.316162109375,0.885491669178009,1.0,0.0,3.0,1.0,0.0
17849100,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8269115686416626,0.4343170821666717,0.3944264650344848,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9513424634933472,0.6560198664665222,0.6227465271949768,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.868790328502655,0.5088467001914978,0.357848584651947,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8214514255523682,0.4252422451972961,0.4066035747528076,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6791855096817017,0.2369511425495147,1.0891345739364624,284.9820861816406,284.95001220703125,300.8923034667969,293.4188842773437,298.3041076660156,297.2371826171875,284.9776306152344,1.0,0.6654624342918396,0.3878282904624939,0.3878282904624939,1.0,1.0,-3.4475369453430176,1.0043596029281616,2.4431772232055664,0.2260394841432571,0.9250938892364502,0.9250938892364502,0.0,221.8421936035156,228.0,61439.8671875,0.0,3641.55078125,1.0,279.1010131835937,283.0412902832031,296.3970642089844,300.27618408203125,293.1499938964844,293.1499938964844,279.1499938964844,35407.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223568439483644,1.0,0.0,0.0,3.727373361587525,3.727398157119751,9.27041355680558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.720703125,0.0,1616.435791015625,1895.4371337890625,0.0,3610.892578125,0.9237306118011476,1.0,0.0,3.0,1.0,0.0
17849160,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8258704543113708,0.4342493414878845,0.3944504261016845,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9502442479133606,0.6565784811973572,0.6233513355255127,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8685174584388733,0.5104078650474548,0.3589877188205719,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8207006454467773,0.425688624382019,0.4070885777473449,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6783959865570068,0.2370991706848144,1.090047836303711,284.9803771972656,284.95001220703125,300.8781433105469,293.3970947265625,298.2996520996094,297.2382202148437,284.9793395996094,1.0,0.6666503548622131,0.3874281048774719,0.3874281048774719,1.0,1.0,-3.451345205307007,1.004460334777832,2.446884870529175,0.2252568304538726,0.9330993890762328,0.9330993890762328,0.0,223.20567321777344,231.0,61346.25390625,0.0,3658.816650390625,1.0,279.14276123046875,283.0489807128906,296.38726806640625,300.30450439453125,293.1499938964844,293.1499938964844,278.8500061035156,35696.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218270778656006,1.0,0.0,0.0,3.756015062332153,3.75603985786438,9.413430461790996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.2666015625,0.0,1652.0052490234375,1895.4371337890625,0.0,3606.010009765625,0.930477261543274,1.0,0.0,3.0,1.0,0.0
17849220,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8229717016220093,0.4335049390792846,0.3940329551696777,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9470400214195251,0.6570366024971008,0.6240586638450623,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8671383857727051,0.5130103230476379,0.3609647154808044,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8184786438941956,0.4261426627635956,0.4077430069446563,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6761675477027893,0.2371342480182647,1.0910909175872805,284.9182434082031,284.95001220703125,300.8474426269531,293.3511962890625,298.2859191894531,297.2347106933594,284.9229736328125,1.0,0.6688995957374573,0.3866277635097503,0.3866277635097503,1.0,1.0,-3.456117868423462,1.0036942958831787,2.452423572540283,0.2234093695878982,0.8752350211143494,0.8752350211143494,0.0,226.43307495117188,234.0,61459.85546875,0.0,3689.46826171875,1.0,278.85772705078125,282.970703125,296.3758850097656,300.3812866210937,293.1499938964844,293.1499938964844,279.1499938964844,36418.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930251955986023,1.0,0.0,0.0,3.5631065368652344,3.5631296634674072,8.471316164104792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.580078125,0.0,1441.6856689453125,1895.4371337890625,0.0,3683.450439453125,0.8841713070869446,1.0,0.0,3.0,1.0,0.0
17849280,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8229717016220093,0.4335049390792846,0.3940329551696777,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9470400214195251,0.6570366024971008,0.6240586638450623,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8671383857727051,0.5130103230476379,0.3609647154808044,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8184786438941956,0.4261426627635956,0.4077430069446563,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6761675477027893,0.2371342480182647,1.0910909175872805,284.9182434082031,284.95001220703125,300.8474426269531,293.3511962890625,298.2859191894531,297.2347106933594,284.9229736328125,1.0,0.6688995957374573,0.3866277635097503,0.3866277635097503,1.0,1.0,-3.456117868423462,1.0036942958831787,2.452423572540283,0.2234093695878982,0.8752350211143494,0.8752350211143494,0.0,226.43307495117188,234.0,61459.85546875,0.0,3689.46826171875,1.0,278.85772705078125,282.970703125,296.3758850097656,300.3812866210937,293.1499938964844,293.1499938964844,279.1499938964844,36418.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930251955986023,1.0,0.0,0.0,3.5631065368652344,3.5631296634674072,8.471316164104792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.580078125,0.0,1441.6856689453125,1895.4371337890625,0.0,3683.450439453125,0.8841713070869446,1.0,0.0,3.0,1.0,0.0
17849340,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8211032748222351,0.4334343671798706,0.3939116895198822,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9449887871742249,0.6579011082649231,0.6248016953468323,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.86651611328125,0.5155896544456482,0.3627102375030517,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8170781135559082,0.4268375337123871,0.4083751142024994,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6747339367866516,0.2373519986867904,1.0921510457992554,284.9788818359375,284.95001220703125,300.82080078125,293.3124389648437,298.2779541015625,297.2368469238281,284.9816589355469,1.0,0.6707068085670471,0.3859874606132507,0.3859874606132507,1.0,1.0,-3.46099591255188,1.0034359693527222,2.457560062408448,0.2219575643539428,0.9266682863235474,0.9266682863235474,0.0,228.7346343994141,234.0,61079.89453125,0.0,3714.992919921875,1.0,279.1339416503906,283.0494689941406,296.2962951660156,300.18994140625,293.1499938964844,293.1499938964844,279.1499938964844,35714.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247936010360718,1.0,0.0,0.0,3.722945690155029,3.722970485687256,9.248402079720108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.5556640625,0.0,1613.6700439453125,1895.4371337890625,0.0,3633.329345703125,0.9233137369155884,1.0,0.0,3.0,1.0,0.0
17849400,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8206815719604492,0.4334078431129455,0.3939079940319061,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9445315599441528,0.6581128835678101,0.6250189542770386,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.86640864610672,0.5162308812141418,0.36316779255867,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8167709708213806,0.4270119667053222,0.4085569977760315,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6744201183319092,0.2374105602502823,1.0924952030181885,284.9813537597656,284.95001220703125,300.8138427734375,293.302490234375,298.2758483886719,297.2373352050781,284.97869873046875,1.0,0.6711745262145996,0.3858273923397064,0.3858273923397064,1.0,1.0,-3.4624359607696533,1.0034435987472534,2.458992481231689,0.2216322124004364,0.9326086640357972,0.9326086640357972,0.0,229.2919311523437,237.0,61249.45703125,0.0,3721.81640625,1.0,279.14227294921875,283.0464172363281,296.29296875,300.2024230957031,293.1499938964844,293.1499938964844,278.8500061035156,35647.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924934983253479,1.0,0.0,0.0,3.754908561706543,3.7549335956573486,9.407885954715312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.9697265625,0.0,1650.334716796875,1895.4371337890625,0.0,3634.630126953125,0.930487334728241,1.0,0.0,3.0,1.0,0.0
17849460,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.817852795124054,0.4326411187648773,0.3934745788574219,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9413564801216124,0.6584819555282593,0.6256476044654846,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8651499152183533,0.518878698348999,0.3651800453662872,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.814594030380249,0.4274211823940277,0.4091725647449493,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.6722815632820129,0.2374252080917358,1.093456745147705,284.91973876953125,284.95001220703125,300.7776184082031,293.2513732910156,298.2606811523437,297.23394775390625,284.924560546875,1.0,0.6733830571174622,0.3850302696228027,0.3850302696228027,1.0,1.0,-3.466992378234864,1.0025959014892578,2.464396476745605,0.219759851694107,0.8745821714401245,0.8745821714401245,0.0,232.51705932617188,240.0,61285.3828125,0.0,3752.097412109375,1.0,278.8577575683594,282.9708251953125,296.2762145996094,300.2706298828125,293.1499938964844,293.1499938964844,279.1499938964844,36411.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933406949043274,1.0,0.0,0.0,3.5534002780914307,3.5534234046936035,8.425225814789883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.5947265625,0.0,1431.3284912109375,1895.4371337890625,0.0,3712.32958984375,0.8824304938316345,1.0,0.0,3.0,1.0,0.0
17849520,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.817852795124054,0.4326411187648773,0.3934745788574219,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9413564801216124,0.6584819555282593,0.6256476044654846,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8651499152183533,0.518878698348999,0.3651800453662872,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.814594030380249,0.4274211823940277,0.4091725647449493,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.6722815632820129,0.2374252080917358,1.093456745147705,284.91973876953125,284.95001220703125,300.7776184082031,293.2513732910156,298.2606811523437,297.23394775390625,284.924560546875,1.0,0.6733830571174622,0.3850302696228027,0.3850302696228027,1.0,1.0,-3.466992378234864,1.0025959014892578,2.464396476745605,0.219759851694107,0.8745821714401245,0.8745821714401245,0.0,232.51705932617188,240.0,61285.3828125,0.0,3752.097412109375,1.0,278.8577575683594,282.9708251953125,296.2762145996094,300.2706298828125,293.1499938964844,293.1499938964844,279.1499938964844,36411.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933406949043274,1.0,0.0,0.0,3.5534002780914307,3.5534234046936035,8.425225814789883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.5947265625,0.0,1431.3284912109375,1895.4371337890625,0.0,3712.32958984375,0.8824304938316345,1.0,0.0,3.0,1.0,0.0
17849580,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8156032562255859,0.4325202405452728,0.3933307826519012,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9388691782951356,0.6594699025154114,0.6265275478363037,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8645126819610596,0.5221478343009949,0.3674177527427673,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8129112720489502,0.4282469153404236,0.4099469184875488,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6706016063690186,0.2376817017793655,1.0947760343551636,284.9803771972656,284.95001220703125,300.7390441894531,293.1982116699219,298.2492980957031,297.2366638183594,284.9778747558594,1.0,0.6756176352500916,0.384233146905899,0.384233146905899,1.0,1.0,-3.473083257675171,1.0022587776184082,2.4708244800567627,0.2179541736841201,0.92985999584198,0.92985999584198,0.0,235.3755340576172,243.0,61060.76953125,0.0,3784.083984375,1.0,279.1422119140625,283.04449462890625,296.1886291503906,300.08660888671875,293.1499938964844,293.1499938964844,278.8500061035156,35654.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280883073806764,1.0,0.0,0.0,3.7449162006378174,3.744940996170044,9.35788023070927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.3447265625,0.0,1638.6978759765625,1895.4371337890625,0.0,3663.606201171875,0.9282459020614624,1.0,0.0,3.0,1.0,0.0
17849640,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8156032562255859,0.4325202405452728,0.3933307826519012,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9388691782951356,0.6594699025154114,0.6265275478363037,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8645126819610596,0.5221478343009949,0.3674177527427673,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8129112720489502,0.4282469153404236,0.4099469184875488,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6706016063690186,0.2376817017793655,1.0947760343551636,284.9803771972656,284.95001220703125,300.7390441894531,293.1982116699219,298.2492980957031,297.2366638183594,284.9778747558594,1.0,0.6756176352500916,0.384233146905899,0.384233146905899,1.0,1.0,-3.473083257675171,1.0022587776184082,2.4708244800567627,0.2179541736841201,0.92985999584198,0.92985999584198,0.0,235.3755340576172,243.0,61060.76953125,0.0,3784.083984375,1.0,279.1422119140625,283.04449462890625,296.1886291503906,300.08660888671875,293.1499938964844,293.1499938964844,278.8500061035156,35654.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280883073806764,1.0,0.0,0.0,3.7449162006378174,3.744940996170044,9.35788023070927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.3447265625,0.0,1638.6978759765625,1895.4371337890625,0.0,3663.606201171875,0.9282459020614624,1.0,0.0,3.0,1.0,0.0
17849700,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8143301606178284,0.4320943653583526,0.3931827843189239,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9374522566795348,0.6595930457115173,0.6268941760063171,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8640541434288025,0.5234589576721191,0.3684913516044616,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8119484186172485,0.4284223020076751,0.4102975130081177,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.669673502445221,0.2376805394887924,1.0953952074050903,284.91510009765625,284.95001220703125,300.718994140625,293.1709899902344,298.2410583496094,297.2347717285156,284.9233093261719,1.0,0.6767362952232361,0.383834570646286,0.383834570646286,1.0,1.0,-3.47580885887146,1.0019750595092771,2.4738335609436035,0.2170916199684143,0.8787338733673096,0.8787338733673096,0.0,236.92291259765625,243.0,61080.70703125,0.0,3800.016845703125,1.0,278.8974914550781,282.9747619628906,296.2085266113281,300.2335510253906,293.1499938964844,293.1499938964844,278.8500061035156,36719.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934595823287964,1.0,0.0,0.0,3.5730249881744385,3.5730483531951904,8.518544518665294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8193359375,0.0,1454.4720458984375,1895.4371337890625,0.0,3723.193603515625,0.8868797421455383,1.0,0.0,3.0,1.0,0.0
17849760,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8128104209899902,0.4317405223846435,0.3928823471069336,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.935736119747162,0.6597577929496765,0.6270772814750671,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8633632659912109,0.5248440504074097,0.3694623410701751,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8107607960700989,0.4286176264286041,0.4105242788791656,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6685490608215332,0.237680047750473,1.0956588983535769,284.9159851074219,284.95001220703125,300.69842529296875,293.14337158203125,298.2330627441406,297.2334289550781,284.91973876953125,1.0,0.6777862310409546,0.3834457993507385,0.3834457993507385,1.0,1.0,-3.4774248600006104,1.001349687576294,2.4760751724243164,0.2160742431879043,0.8700510263442993,0.8700510263442993,0.0,238.5975341796875,246.0,61116.66015625,0.0,3813.978271484375,1.0,278.85791015625,282.96466064453125,296.1683654785156,300.152099609375,293.1499938964844,293.1499938964844,279.1499938964844,36419.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365673661231996,1.0,0.0,0.0,3.549022674560547,3.54904580116272,8.404479672208254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.1083984375,0.0,1426.752197265625,1895.4371337890625,0.0,3741.18701171875,0.8803679943084717,1.0,0.0,3.0,1.0,0.0
