time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8105680346488953,0.4315942227840423,0.3927179872989654,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9332736134529114,0.6606530547142029,0.627872884273529,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.862804114818573,0.5281544327735901,0.3717294037342071,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8090839982032776,0.4293987452983856,0.4112581014633178,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6669303774833679,0.2379169017076492,1.0968948602676392,284.9801940917969,284.95001220703125,300.656005859375,293.0872497558594,298.2207336425781,297.23614501953125,284.97711181640625,1.0,0.6799803376197815,0.3826682865619659,0.3826682865619659,1.0,1.0,-3.483276128768921,1.000972032546997,2.482304096221924,0.2142908424139022,0.9271406531333924,0.9271406531333924,0.0,241.4586181640625,249.0,60859.34375,0.0,3845.572998046875,1.0,279.1421203613281,283.0428466796875,296.077392578125,299.9615173339844,293.1499938964844,293.1499938964844,278.8500061035156,35641.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311981797218324,1.0,0.0,0.0,3.735039234161377,3.735064029693604,9.3085844810048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.0625,0.0,1627.1102294921875,1895.4371337890625,0.0,3692.119140625,0.9260166883468628,1.0,0.0,3.0,1.0,0.0
17849880,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8105680346488953,0.4315942227840423,0.3927179872989654,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9332736134529114,0.6606530547142029,0.627872884273529,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.862804114818573,0.5281544327735901,0.3717294037342071,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8090839982032776,0.4293987452983856,0.4112581014633178,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6669303774833679,0.2379169017076492,1.0968948602676392,284.9801940917969,284.95001220703125,300.656005859375,293.0872497558594,298.2207336425781,297.23614501953125,284.97711181640625,1.0,0.6799803376197815,0.3826682865619659,0.3826682865619659,1.0,1.0,-3.483276128768921,1.000972032546997,2.482304096221924,0.2142908424139022,0.9271406531333924,0.9271406531333924,0.0,241.4586181640625,249.0,60859.34375,0.0,3845.572998046875,1.0,279.1421203613281,283.0428466796875,296.077392578125,299.9615173339844,293.1499938964844,293.1499938964844,278.8500061035156,35641.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311981797218324,1.0,0.0,0.0,3.735039234161377,3.735064029693604,9.3085844810048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.0625,0.0,1627.1102294921875,1895.4371337890625,0.0,3692.119140625,0.9260166883468628,1.0,0.0,3.0,1.0,0.0
17849940,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8077707290649414,0.4307944178581238,0.3922536969184875,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.930191457271576,0.6608496904373169,0.6283402442932129,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8617495894432068,0.530885636806488,0.3738010823726654,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.806938111782074,0.4297263324260711,0.411796897649765,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.6649579405784607,0.237897053360939,1.097701907157898,284.9206848144531,284.95001220703125,300.6120910644531,293.0301818847656,298.2037048339844,297.23297119140625,284.92578125,1.0,0.6821090579032898,0.3818907439708709,0.3818907439708709,1.0,1.0,-3.4873950481414795,1.000003457069397,2.487391471862793,0.2124107182025909,0.8702132105827332,0.8702132105827332,0.0,244.6797637939453,252.0,60833.5078125,0.0,3875.058837890625,1.0,278.8579406738281,282.9701232910156,296.05499267578125,300.0203552246094,293.1499938964844,293.1499938964844,279.1499938964844,36417.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396656155586244,1.0,0.0,0.0,3.52776312828064,3.5277860164642334,8.304091352329124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.7158203125,0.0,1404.39453125,1895.4371337890625,0.0,3769.404052734375,0.8769553303718567,1.0,0.0,3.0,1.0,0.0
17850000,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8077707290649414,0.4307944178581238,0.3922536969184875,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.930191457271576,0.6608496904373169,0.6283402442932129,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8617495894432068,0.530885636806488,0.3738010823726654,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.806938111782074,0.4297263324260711,0.411796897649765,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.6649579405784607,0.237897053360939,1.097701907157898,284.9206848144531,284.95001220703125,300.6120910644531,293.0301818847656,298.2037048339844,297.23297119140625,284.92578125,1.0,0.6821090579032898,0.3818907439708709,0.3818907439708709,1.0,1.0,-3.4873950481414795,1.000003457069397,2.487391471862793,0.2124107182025909,0.8702132105827332,0.8702132105827332,0.0,244.6797637939453,252.0,60833.5078125,0.0,3875.058837890625,1.0,278.8579406738281,282.9701232910156,296.05499267578125,300.0203552246094,293.1499938964844,293.1499938964844,279.1499938964844,36417.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396656155586244,1.0,0.0,0.0,3.52776312828064,3.5277860164642334,8.304091352329124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.7158203125,0.0,1404.39453125,1895.4371337890625,0.0,3769.404052734375,0.8769553303718567,1.0,0.0,3.0,1.0,0.0
17850060,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8055087924003601,0.4306266605854034,0.3920718431472778,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9277694821357728,0.6616533994674683,0.6290519833564758,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8612636923789978,0.5342330932617188,0.3760946094989776,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8052566647529602,0.430465966463089,0.4124925136566162,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6634016036987305,0.238116830587387,1.0988638401031494,284.978759765625,284.95001220703125,300.56695556640625,292.9725952148437,298.19073486328125,297.2356872558594,284.9761657714844,1.0,0.6842640042304993,0.38113534450531,0.38113534450531,1.0,1.0,-3.493021011352539,0.9995977878570556,2.4934232234954834,0.2106563001871109,0.9230512380599976,0.9230512380599976,0.0,247.5401763916016,255.0,60609.87890625,0.0,3906.263427734375,1.0,279.1420288085937,283.0414733886719,295.96240234375,299.8306579589844,293.1499938964844,293.1499938964844,278.8500061035156,35656.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342281818389891,1.0,0.0,0.0,3.7200777530670166,3.720102548599243,9.234158824256156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.822265625,0.0,1609.9227294921875,1895.4371337890625,0.0,3719.835205078125,0.9226076006889344,1.0,0.0,3.0,1.0,0.0
17850120,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8055087924003601,0.4306266605854034,0.3920718431472778,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9277694821357728,0.6616533994674683,0.6290519833564758,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8612636923789978,0.5342330932617188,0.3760946094989776,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8052566647529602,0.430465966463089,0.4124925136566162,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6634016036987305,0.238116830587387,1.0988638401031494,284.978759765625,284.95001220703125,300.56695556640625,292.9725952148437,298.19073486328125,297.2356872558594,284.9761657714844,1.0,0.6842640042304993,0.38113534450531,0.38113534450531,1.0,1.0,-3.493021011352539,0.9995977878570556,2.4934232234954834,0.2106563001871109,0.9230512380599976,0.9230512380599976,0.0,247.5401763916016,255.0,60609.87890625,0.0,3906.263427734375,1.0,279.1420288085937,283.0414733886719,295.96240234375,299.8306579589844,293.1499938964844,293.1499938964844,278.8500061035156,35656.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342281818389891,1.0,0.0,0.0,3.7200777530670166,3.720102548599243,9.234158824256156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.822265625,0.0,1609.9227294921875,1895.4371337890625,0.0,3719.835205078125,0.9226076006889344,1.0,0.0,3.0,1.0,0.0
17850180,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8027065396308899,0.4298137426376343,0.3915930092334747,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9247540235519408,0.6617631316184998,0.6294357776641846,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8602944016456604,0.5369974970817566,0.3781887292861938,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.803124725818634,0.4307556748390198,0.4129941165447235,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.6615067720413208,0.2380822896957397,1.099601149559021,284.9207458496094,284.95001220703125,300.5208740234375,292.9148254394531,298.1732788085937,297.2325744628906,284.926025390625,1.0,0.6863534450531006,0.3803799152374267,0.3803799152374267,1.0,1.0,-3.496920108795166,0.9986076951026917,2.498312473297119,0.2088113725185394,0.8671917915344238,0.8671917915344238,0.0,250.75927734375,258.0,60576.0546875,0.0,3935.32666015625,1.0,278.8580627441406,282.9698181152344,295.9394226074219,299.88787841796875,293.1499938964844,293.1499938964844,279.1499938964844,36424.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426462650299072,1.0,0.0,0.0,3.512745141983032,3.512767791748047,8.233539006141655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.642578125,0.0,1388.81591796875,1895.4371337890625,0.0,3796.479248046875,0.8735833168029785,1.0,0.0,3.0,1.0,0.0
17850240,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8027065396308899,0.4298137426376343,0.3915930092334747,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9247540235519408,0.6617631316184998,0.6294357776641846,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8602944016456604,0.5369974970817566,0.3781887292861938,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.803124725818634,0.4307556748390198,0.4129941165447235,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.6615067720413208,0.2380822896957397,1.099601149559021,284.9207458496094,284.95001220703125,300.5208740234375,292.9148254394531,298.1732788085937,297.2325744628906,284.926025390625,1.0,0.6863534450531006,0.3803799152374267,0.3803799152374267,1.0,1.0,-3.496920108795166,0.9986076951026917,2.498312473297119,0.2088113725185394,0.8671917915344238,0.8671917915344238,0.0,250.75927734375,258.0,60576.0546875,0.0,3935.32666015625,1.0,278.8580627441406,282.9698181152344,295.9394226074219,299.88787841796875,293.1499938964844,293.1499938964844,279.1499938964844,36424.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426462650299072,1.0,0.0,0.0,3.512745141983032,3.512767791748047,8.233539006141655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.642578125,0.0,1388.81591796875,1895.4371337890625,0.0,3796.479248046875,0.8735833168029785,1.0,0.0,3.0,1.0,0.0
17850300,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8014722466468811,0.4297439157962799,0.3914237916469574,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9234285950660706,0.6621371507644653,0.6296718120574951,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8599700927734375,0.5387069582939148,0.3792932629585266,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8021915555000305,0.4311118125915527,0.413268893957138,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6606640219688416,0.2381817698478698,1.0999866724014282,284.9765930175781,284.95001220703125,300.49755859375,292.885986328125,298.1667175292969,297.2341003417969,284.9726867675781,1.0,0.6873835921287537,0.3800022304058075,0.3800022304058075,1.0,1.0,-3.4991188049316406,0.9981966018676758,2.500922203063965,0.2078398764133453,0.9100385308265686,0.9100385308265686,0.0,252.250717163086,258.0,60430.6328125,0.0,3949.814697265625,1.0,279.0998229980469,283.0316772460937,295.8641967773437,299.68072509765625,293.1499938964844,293.1499938964844,279.1499938964844,35448.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937794268131256,1.0,0.0,0.0,3.672840595245361,3.6728646755218506,9.00113889201748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.046875,0.0,1554.5760498046875,1895.4371337890625,0.0,3752.369873046875,0.9111047387123108,1.0,0.0,3.0,1.0,0.0
17850360,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8004797697067261,0.4296192824840545,0.3913933336734772,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9223812222480774,0.6624670624732971,0.6300607323646545,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8598694801330566,0.5403679013252258,0.3805021941661834,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8014742136001587,0.4314507246017456,0.4136518537998199,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6600081324577332,0.238283559679985,1.100691795349121,284.9766540527344,284.95001220703125,300.47412109375,292.85723876953125,298.159912109375,297.2352294921875,284.9753112792969,1.0,0.6884692311286926,0.3796279728412628,0.3796279728412628,1.0,1.0,-3.5023133754730225,0.9981199502944946,2.5041933059692383,0.2070362567901611,0.9181060194969176,0.9181060194969176,0.0,253.62095642089844,261.0,60319.921875,0.0,3966.1181640625,1.0,279.142333984375,283.0406494140625,295.846435546875,299.697265625,293.1499938964844,293.1499938964844,278.8500061035156,35703.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93710458278656,1.0,0.0,0.0,3.700935125350952,3.700959444046021,9.139369012700628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.85546875,0.0,1588.331298828125,1895.4371337890625,0.0,3746.0849609375,0.9179992079734802,1.0,0.0,3.0,1.0,0.0
17850420,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7977545261383057,0.4287971556186676,0.390902429819107,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9194519519805908,0.662491500377655,0.6303610801696777,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8589773774147034,0.543159008026123,0.3826137185096741,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7993996143341064,0.4317061305046081,0.4141185879707336,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6581892967224121,0.2382364720106125,1.1013658046722412,284.9141845703125,284.95001220703125,300.427001953125,292.8002014160156,298.1423034667969,297.232177734375,284.9198608398437,1.0,0.6905201077461243,0.3788795173168182,0.3788795173168182,1.0,1.0,-3.506000280380249,0.9970663785934448,2.5089340209960938,0.2051811516284942,0.8596681952476501,0.8596681952476501,0.0,256.8358154296875,264.0,60316.578125,0.0,3994.751708984375,1.0,278.858154296875,282.9632263183594,295.8247375488281,299.7583923339844,293.1499938964844,293.1499938964844,279.1499938964844,36484.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454650282859802,1.0,0.0,0.0,3.5001771450042725,3.500199794769287,8.174728804988263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.1201171875,0.0,1376.2569580078125,1895.4371337890625,0.0,3822.016845703125,0.86915123462677,1.0,0.0,3.0,1.0,0.0
17850480,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7977545261383057,0.4287971556186676,0.390902429819107,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9194519519805908,0.662491500377655,0.6303610801696777,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8589773774147034,0.543159008026123,0.3826137185096741,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7993996143341064,0.4317061305046081,0.4141185879707336,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6581892967224121,0.2382364720106125,1.1013658046722412,284.9141845703125,284.95001220703125,300.427001953125,292.8002014160156,298.1423034667969,297.232177734375,284.9198608398437,1.0,0.6905201077461243,0.3788795173168182,0.3788795173168182,1.0,1.0,-3.506000280380249,0.9970663785934448,2.5089340209960938,0.2051811516284942,0.8596681952476501,0.8596681952476501,0.0,256.8358154296875,264.0,60316.578125,0.0,3994.751708984375,1.0,278.858154296875,282.9632263183594,295.8247375488281,299.7583923339844,293.1499938964844,293.1499938964844,279.1499938964844,36484.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454650282859802,1.0,0.0,0.0,3.5001771450042725,3.500199794769287,8.174728804988263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.1201171875,0.0,1376.2569580078125,1895.4371337890625,0.0,3822.016845703125,0.86915123462677,1.0,0.0,3.0,1.0,0.0
17850540,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.795818567276001,0.4286180734634399,0.3906970918178558,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9173896908760072,0.6630352735519409,0.630816638469696,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8586254715919495,0.5461496710777283,0.3846497237682342,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7979568839073181,0.4322865307331085,0.414652407169342,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6568976044654846,0.2383995652198791,1.1022237539291382,284.9835205078125,284.95001220703125,300.38543701171875,292.7507629394531,298.1305236816406,297.2344970703125,284.98321533203125,1.0,0.6923394799232483,0.3782208561897278,0.3782208561897278,1.0,1.0,-3.510420322418213,0.9965260028839112,2.5138943195343018,0.2035838663578033,0.9171358346939088,0.9171358346939088,0.0,259.3666687011719,264.0,60028.05078125,0.0,4021.226318359375,1.0,279.1373291015625,283.04803466796875,295.7349853515625,299.5575561523437,293.1499938964844,293.1499938964844,279.1499938964844,35623.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93964946269989,1.0,0.0,0.0,3.671304941177368,3.6713290214538574,8.993613391794497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.9462890625,0.0,1554.1668701171875,1895.4371337890625,0.0,3769.2568359375,0.9134544730186462,1.0,0.0,3.0,1.0,0.0
17850600,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7955784797668457,0.4285884499549866,0.3906831443309784,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9171367883682252,0.6631059646606445,0.63089519739151,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8585991263389587,0.5465533137321472,0.3849382102489471,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7977827191352844,0.4323658347129822,0.4147382080554962,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6567422747612,0.2384241968393325,1.1023849248886108,284.9770202636719,284.95001220703125,300.3797912597656,292.7441101074219,298.12890625,297.2348022460937,284.9732360839844,1.0,0.692596435546875,0.3781310319900512,0.3781310319900512,1.0,1.0,-3.511141777038574,0.996490716934204,2.51465106010437,0.2033833414316177,0.9153038263320924,0.9153038263320924,0.0,259.70184326171875,267.0,60143.453125,0.0,4025.085693359375,1.0,279.14178466796875,283.0380554199219,295.7325439453125,299.5672302246094,293.1499938964844,293.1499938964844,278.8500061035156,35639.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397428035736084,1.0,0.0,0.0,3.695966243743897,3.695990562438965,9.11484448806732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.134765625,0.0,1582.1805419921875,1895.4371337890625,0.0,3770.10595703125,0.9167168736457824,1.0,0.0,3.0,1.0,0.0
17850660,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7929241061210632,0.4277478456497192,0.3901784420013428,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9143058061599731,0.6630333662033081,0.6311083436012268,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.857767641544342,0.549350380897522,0.3870576620101928,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7957584857940674,0.4325814843177795,0.4151699542999267,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.6549914479255676,0.2383610308170318,1.102994680404663,284.92364501953125,284.95001220703125,300.3327331542969,292.6893005371094,298.11138916015625,297.2316589355469,284.9289245605469,1.0,0.6946082711219788,0.3773902058601379,0.3773902058601379,1.0,1.0,-3.5145978927612305,0.995369791984558,2.519228219985962,0.2015241831541061,0.862647294998169,0.862647294998169,0.0,262.917236328125,270.0,60057.04296875,0.0,4053.25537109375,1.0,278.8582763671875,282.97222900390625,295.7129821777344,299.6246032714844,293.1499938964844,293.1499938964844,279.1499938964844,36406.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479897618293762,1.0,0.0,0.0,3.4814491271972656,3.481471538543701,8.08748325198394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.51171875,0.0,1356.511962890625,1895.4371337890625,0.0,3844.83447265625,0.8671830296516418,1.0,0.0,3.0,1.0,0.0
17850720,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7929241061210632,0.4277478456497192,0.3901784420013428,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9143058061599731,0.6630333662033081,0.6311083436012268,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.857767641544342,0.549350380897522,0.3870576620101928,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7957584857940674,0.4325814843177795,0.4151699542999267,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.6549914479255676,0.2383610308170318,1.102994680404663,284.92364501953125,284.95001220703125,300.3327331542969,292.6893005371094,298.11138916015625,297.2316589355469,284.9289245605469,1.0,0.6946082711219788,0.3773902058601379,0.3773902058601379,1.0,1.0,-3.5145978927612305,0.995369791984558,2.519228219985962,0.2015241831541061,0.862647294998169,0.862647294998169,0.0,262.917236328125,270.0,60057.04296875,0.0,4053.25537109375,1.0,278.8582763671875,282.97222900390625,295.7129821777344,299.6246032714844,293.1499938964844,293.1499938964844,279.1499938964844,36406.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479897618293762,1.0,0.0,0.0,3.4814491271972656,3.481471538543701,8.08748325198394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.51171875,0.0,1356.511962890625,1895.4371337890625,0.0,3844.83447265625,0.8671830296516418,1.0,0.0,3.0,1.0,0.0
17850780,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.790807843208313,0.427515298128128,0.3899458050727844,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9120746850967408,0.6635465025901794,0.6315561532974243,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8574345707893372,0.5527459383010864,0.3893890678882599,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.794181764125824,0.4332006871700287,0.4157567024230957,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.653598964214325,0.2385316789150238,1.1039522886276243,284.9770202636719,284.95001220703125,300.2861633300781,292.6361694335937,298.09820556640625,297.23419189453125,284.9743347167969,1.0,0.6966463923454285,0.376649409532547,0.376649409532547,1.0,1.0,-3.519514560699463,0.99472838640213,2.524786233901977,0.1997191309928894,0.9117146134376526,0.9117146134376526,0.0,265.7820739746094,273.0,59864.984375,0.0,4083.1513671875,1.0,279.14166259765625,283.0394592285156,295.6238708496094,299.43994140625,293.1499938964844,293.1499938964844,278.8500061035156,35656.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421370625495912,1.0,0.0,0.0,3.676048517227173,3.676072835922241,9.016869171318832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.998046875,0.0,1559.75732421875,1895.4371337890625,0.0,3791.858642578125,0.9126736521720886,1.0,0.0,3.0,1.0,0.0
17850840,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.790807843208313,0.427515298128128,0.3899458050727844,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9120746850967408,0.6635465025901794,0.6315561532974243,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8574345707893372,0.5527459383010864,0.3893890678882599,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.794181764125824,0.4332006871700287,0.4157567024230957,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.653598964214325,0.2385316789150238,1.1039522886276243,284.9770202636719,284.95001220703125,300.2861633300781,292.6361694335937,298.09820556640625,297.23419189453125,284.9743347167969,1.0,0.6966463923454285,0.376649409532547,0.376649409532547,1.0,1.0,-3.519514560699463,0.99472838640213,2.524786233901977,0.1997191309928894,0.9117146134376526,0.9117146134376526,0.0,265.7820739746094,273.0,59864.984375,0.0,4083.1513671875,1.0,279.14166259765625,283.0394592285156,295.6238708496094,299.43994140625,293.1499938964844,293.1499938964844,278.8500061035156,35656.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421370625495912,1.0,0.0,0.0,3.676048517227173,3.676072835922241,9.016869171318832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.998046875,0.0,1559.75732421875,1895.4371337890625,0.0,3791.858642578125,0.9126736521720886,1.0,0.0,3.0,1.0,0.0
17850900,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7896194458007812,0.4270587563514709,0.3897562623023987,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9108288288116456,0.6634483933448792,0.6317045092582703,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.857140064239502,0.5541121363639832,0.3904996514320373,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7932882905006409,0.4332840144634247,0.4160136580467224,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6528322696685791,0.2384941577911377,1.1043912172317505,284.9201354980469,284.95001220703125,300.2631225585937,292.6103210449219,298.0894470214844,297.2323608398437,284.9280700683594,1.0,0.6976649165153503,0.3762789964675903,0.3762789964675903,1.0,1.0,-3.5216426849365234,0.994292378425598,2.527350425720215,0.198856845498085,0.8661906719207764,0.8661906719207764,0.0,267.3310852050781,273.0,59835.44921875,0.0,4097.96826171875,1.0,278.899169921875,282.9774780273437,295.6454162597656,299.5829772949219,293.1499938964844,293.1499938964844,278.8500061035156,36684.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484084844589232,1.0,0.0,0.0,3.500204563140869,3.500227451324463,8.174857271114888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.7294921875,0.0,1377.724365234375,1895.4371337890625,0.0,3848.613037109375,0.8715218305587769,1.0,0.0,3.0,1.0,0.0
17850960,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7882314324378967,0.4266712665557861,0.3894326686859131,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9093717932701112,0.66339111328125,0.631686270236969,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8566598892211914,0.5555497407913208,0.3915111720561981,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7922132015228271,0.4333889186382293,0.4161587059497833,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.6519167423248291,0.2384578734636306,1.104504942893982,284.9188232421875,284.95001220703125,300.24029541015625,292.5850524902344,298.0812072753906,297.2311096191406,284.9234924316406,1.0,0.6986204981803894,0.3759199380874634,0.3759199380874634,1.0,1.0,-3.522759199142456,0.993558406829834,2.529200792312622,0.1978640407323837,0.8564289212226868,0.8564289212226868,0.0,268.9926147460937,276.0,59837.75,0.0,4110.8623046875,1.0,278.8584899902344,282.96661376953125,295.6082763671875,299.5050354003906,293.1499938964844,293.1499938964844,279.1499938964844,36434.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502509236335754,1.0,0.0,0.0,3.4723143577575684,3.472336769104004,8.045099093578756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.951171875,0.0,1347.4146728515625,1895.4371337890625,0.0,3865.222412109375,0.8637216091156006,1.0,0.0,3.0,1.0,0.0
17851020,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7861706018447876,0.4264244735240936,0.3891864418983459,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9072394967079164,0.663811981678009,0.6320468783378601,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8563581705093384,0.5589421391487122,0.3938395380973816,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7906727194786072,0.4339765012264251,0.4167148172855377,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6505719423294067,0.238613873720169,1.1053977012634275,284.9769592285156,284.95001220703125,300.19549560546875,292.5363464355469,298.068603515625,297.2335510253906,284.97332763671875,1.0,0.7006205320358276,0.3752017617225647,0.3752017617225647,1.0,1.0,-3.5274362564086914,0.9928933382034302,2.534542798995972,0.1960989534854889,0.9085699319839478,0.9085699319839478,0.0,271.8600769042969,279.0,59662.66015625,0.0,4140.29052734375,1.0,279.1415405273437,283.0384826660156,295.5229187011719,299.32257080078125,293.1499938964844,293.1499938964844,278.8500061035156,35635.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441761374473572,1.0,0.0,0.0,3.665879964828491,3.665904045104981,8.967053304331785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.8681640625,0.0,1548.16650390625,1895.4371337890625,0.0,3810.34765625,0.9102097749710084,1.0,0.0,3.0,1.0,0.0
17851080,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7861706018447876,0.4264244735240936,0.3891864418983459,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9072394967079164,0.663811981678009,0.6320468783378601,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8563581705093384,0.5589421391487122,0.3938395380973816,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7906727194786072,0.4339765012264251,0.4167148172855377,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6505719423294067,0.238613873720169,1.1053977012634275,284.9769592285156,284.95001220703125,300.19549560546875,292.5363464355469,298.068603515625,297.2335510253906,284.97332763671875,1.0,0.7006205320358276,0.3752017617225647,0.3752017617225647,1.0,1.0,-3.5274362564086914,0.9928933382034302,2.534542798995972,0.1960989534854889,0.9085699319839478,0.9085699319839478,0.0,271.8600769042969,279.0,59662.66015625,0.0,4140.29052734375,1.0,279.1415405273437,283.0384826660156,295.5229187011719,299.32257080078125,293.1499938964844,293.1499938964844,278.8500061035156,35635.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441761374473572,1.0,0.0,0.0,3.665879964828491,3.665904045104981,8.967053304331785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.8681640625,0.0,1548.16650390625,1895.4371337890625,0.0,3810.34765625,0.9102097749710084,1.0,0.0,3.0,1.0,0.0
17851140,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7836703062057495,0.4255716204643249,0.388666570186615,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.904688000679016,0.6635684967041016,0.6320960521697998,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8556281924247742,0.5617336630821228,0.3959559798240661,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7887579798698425,0.4341365396976471,0.4170912206172943,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.6489522457122803,0.2385260909795761,1.1058926582336426,284.92547607421875,284.95001220703125,300.1519470214844,292.4903564453125,298.05230712890625,297.2303771972656,284.9311218261719,1.0,0.7025578022003174,0.3744836151599884,0.3744836151599884,1.0,1.0,-3.530468463897705,0.9916787147521972,2.538789749145508,0.1942574977874755,0.8577239513397217,0.8577239513397217,0.0,275.0687866210937,282.0,59573.390625,0.0,4167.54443359375,1.0,278.8585205078125,282.97442626953125,295.5125732421875,299.38916015625,293.1499938964844,293.1499938964844,279.1499938964844,36406.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521335363388062,1.0,0.0,0.0,3.451361894607544,3.4513843059539795,7.948301572469063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.02001953125,0.0,1326.072998046875,1895.4371337890625,0.0,3882.162353515625,0.8607481122016907,1.0,0.0,3.0,1.0,0.0
17851200,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7836703062057495,0.4255716204643249,0.388666570186615,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.904688000679016,0.6635684967041016,0.6320960521697998,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8556281924247742,0.5617336630821228,0.3959559798240661,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7887579798698425,0.4341365396976471,0.4170912206172943,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.6489522457122803,0.2385260909795761,1.1058926582336426,284.92547607421875,284.95001220703125,300.1519470214844,292.4903564453125,298.05230712890625,297.2303771972656,284.9311218261719,1.0,0.7025578022003174,0.3744836151599884,0.3744836151599884,1.0,1.0,-3.530468463897705,0.9916787147521972,2.538789749145508,0.1942574977874755,0.8577239513397217,0.8577239513397217,0.0,275.0687866210937,282.0,59573.390625,0.0,4167.54443359375,1.0,278.8585205078125,282.97442626953125,295.5125732421875,299.38916015625,293.1499938964844,293.1499938964844,279.1499938964844,36406.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521335363388062,1.0,0.0,0.0,3.451361894607544,3.4513843059539795,7.948301572469063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.02001953125,0.0,1326.072998046875,1895.4371337890625,0.0,3882.162353515625,0.8607481122016907,1.0,0.0,3.0,1.0,0.0
17851260,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.781674325466156,0.4253142774105072,0.3884147107601166,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9026871919631958,0.6639018654823303,0.6323785781860352,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8553578853607178,0.5651125907897949,0.3982779383659363,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7872623205184937,0.4346983134746551,0.4176251590251922,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6476575136184692,0.238668143749237,1.1067302227020264,284.9762268066406,284.95001220703125,300.1100158691406,292.447509765625,298.0406188964844,297.2327575683594,284.9735107421875,1.0,0.7045226693153381,0.3737891912460327,0.3737891912460327,1.0,1.0,-3.5349438190460205,0.9910051822662354,2.543938636779785,0.1925371289253235,0.905012845993042,0.905012845993042,0.0,277.9335021972656,285.0,59430.6640625,0.0,4196.55908203125,1.0,279.1414489746094,283.0390014648437,295.43310546875,299.2165832519531,293.1499938964844,293.1499938964844,278.8500061035156,35657.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458524584770204,1.0,0.0,0.0,3.649470329284668,3.649494171142578,8.886954105946643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.4287109375,0.0,1530.0145263671875,1895.4371337890625,0.0,3825.52197265625,0.9066097736358644,1.0,0.0,3.0,1.0,0.0
17851320,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.781674325466156,0.4253142774105072,0.3884147107601166,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9026871919631958,0.6639018654823303,0.6323785781860352,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8553578853607178,0.5651125907897949,0.3982779383659363,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7872623205184937,0.4346983134746551,0.4176251590251922,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6476575136184692,0.238668143749237,1.1067302227020264,284.9762268066406,284.95001220703125,300.1100158691406,292.447509765625,298.0406188964844,297.2327575683594,284.9735107421875,1.0,0.7045226693153381,0.3737891912460327,0.3737891912460327,1.0,1.0,-3.5349438190460205,0.9910051822662354,2.543938636779785,0.1925371289253235,0.905012845993042,0.905012845993042,0.0,277.9335021972656,285.0,59430.6640625,0.0,4196.55908203125,1.0,279.1414489746094,283.0390014648437,295.43310546875,299.2165832519531,293.1499938964844,293.1499938964844,278.8500061035156,35657.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458524584770204,1.0,0.0,0.0,3.649470329284668,3.649494171142578,8.886954105946643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.4287109375,0.0,1530.0145263671875,1895.4371337890625,0.0,3825.52197265625,0.9066097736358644,1.0,0.0,3.0,1.0,0.0
17851380,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.779253363609314,0.4244632422924042,0.3878926038742065,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9002733826637268,0.6635826826095581,0.6323527693748474,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8546666502952576,0.5678890347480774,0.4003828465938568,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7854044437408447,0.4348406195640564,0.4179820418357849,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.6460978388786316,0.2385697364807129,1.1071717739105225,284.9257202148437,284.95001220703125,300.0699462890625,292.4081420898437,298.02545166015625,297.2295837402344,284.9317626953125,1.0,0.7064253091812134,0.373094767332077,0.373094767332077,1.0,1.0,-3.5377817153930664,0.9897890686988832,2.547992706298828,0.1907458007335662,0.8552869558334351,0.8552869558334351,0.0,281.1386413574219,288.0,59369.73828125,0.0,4223.38037109375,1.0,278.8585510253906,282.97509765625,295.42950439453125,299.2908630371094,293.1499938964844,293.1499938964844,279.1499938964844,36413.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536172747612,1.0,0.0,0.0,3.43839693069458,3.4384191036224365,7.888697837188374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.41748046875,0.0,1313.163818359375,1895.4371337890625,0.0,3895.490478515625,0.8578282594680786,1.0,0.0,3.0,1.0,0.0
17851440,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.779253363609314,0.4244632422924042,0.3878926038742065,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9002733826637268,0.6635826826095581,0.6323527693748474,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8546666502952576,0.5678890347480774,0.4003828465938568,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7854044437408447,0.4348406195640564,0.4179820418357849,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.6460978388786316,0.2385697364807129,1.1071717739105225,284.9257202148437,284.95001220703125,300.0699462890625,292.4081420898437,298.02545166015625,297.2295837402344,284.9317626953125,1.0,0.7064253091812134,0.373094767332077,0.373094767332077,1.0,1.0,-3.5377817153930664,0.9897890686988832,2.547992706298828,0.1907458007335662,0.8552869558334351,0.8552869558334351,0.0,281.1386413574219,288.0,59369.73828125,0.0,4223.38037109375,1.0,278.8585510253906,282.97509765625,295.42950439453125,299.2908630371094,293.1499938964844,293.1499938964844,279.1499938964844,36413.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536172747612,1.0,0.0,0.0,3.43839693069458,3.4384191036224365,7.888697837188374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.41748046875,0.0,1313.163818359375,1895.4371337890625,0.0,3895.490478515625,0.8578282594680786,1.0,0.0,3.0,1.0,0.0
17851500,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.7781891226768494,0.4243536591529846,0.3877019584178924,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8992004990577698,0.6637266874313354,0.6323869228363037,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.854454517364502,0.5695934295654297,0.401489794254303,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.7845907807350159,0.4351170063018799,0.4181891977787018,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6454010605812073,0.2386319041252136,1.107414484024048,284.97381591796875,284.95001220703125,300.0506896972656,292.389892578125,298.0202331542969,297.2308959960937,284.970947265625,1.0,0.7073652744293213,0.3727475702762604,0.3727475702762604,1.0,1.0,-3.539462089538574,0.9892680048942566,2.550194025039673,0.189804121851921,0.8928956389427185,0.8928956389427185,0.0,282.6252136230469,288.0,59275.33203125,0.0,4236.8017578125,1.0,279.09820556640625,283.0304260253906,295.3641357421875,299.0986022949219,293.1499938964844,293.1499938964844,279.1499938964844,35478.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483428597450256,1.0,0.0,0.0,3.6006178855896,3.600641250610352,8.650622476125136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.716796875,0.0,1475.0721435546875,1895.4371337890625,0.0,3848.021240234375,0.8948795795440674,1.0,0.0,3.0,1.0,0.0
17851560,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7773204445838928,0.4241967499256134,0.3876367807388305,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8983222842216492,0.6638311743736267,0.6325602531433105,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8544180989265442,0.5712426900863647,0.4026905596256256,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7839522957801819,0.4353801608085632,0.4184977412223816,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.6448481678962708,0.2386973947286605,1.1079539060592651,284.9748840332031,284.95001220703125,300.0320129394531,292.37261962890625,298.0149230957031,297.2318420410156,284.97344970703125,1.0,0.708356499671936,0.3724053800106048,0.3724053800106048,1.0,1.0,-3.5420567989349365,0.989054799079895,2.553001880645752,0.1890192776918411,0.9014214873313904,0.9014214873313904,0.0,284.0030822753906,291.0,59217.73046875,0.0,4251.98681640625,1.0,279.1417541503906,283.03936767578125,295.3568420410156,299.1259765625,293.1499938964844,293.1499938964844,279.45001220703125,35700.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470854997634888,1.0,0.0,0.0,3.633936643600464,3.633960485458374,8.81146206666017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.65380859375,0.0,1513.1383056640625,1895.4371337890625,0.0,3836.668212890625,0.9028403162956238,1.0,0.0,3.0,1.0,0.0
17851620,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.775712788105011,0.424065887928009,0.3875996172428131,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8966957926750183,0.6642404794692993,0.633022129535675,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8544484972953796,0.57472163438797,0.4051596224308014,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.782806932926178,0.4360705018043518,0.4192208647727966,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6438681483268738,0.2389438450336456,1.109419584274292,285.0089111328125,284.95001220703125,299.9964904785156,292.3412780761719,298.0059814453125,297.2352294921875,285.0072326660156,1.0,0.7104371786117554,0.3717209696769714,0.3717209696769714,1.0,1.0,-3.548169612884521,0.9889253377914428,2.559244155883789,0.1875293552875518,0.9648012518882751,0.9648012518882751,0.0,286.7303771972656,294.0,58962.37890625,0.0,4284.69775390625,1.0,279.4425964355469,283.097412109375,295.3330078125,299.0724792480469,293.1499938964844,293.1499938964844,279.1499938964844,35570.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942979633808136,1.0,0.0,0.0,3.8592405319213854,3.859266519546509,9.9379531093291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.9111328125,0.0,1775.260009765625,1895.4371337890625,0.0,3799.5029296875,0.9537591934204102,1.0,0.0,3.0,1.0,0.0
