time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.775712788105011,0.424065887928009,0.3875996172428131,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8966957926750183,0.6642404794692993,0.633022129535675,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8544484972953796,0.57472163438797,0.4051596224308014,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.782806932926178,0.4360705018043518,0.4192208647727966,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6438681483268738,0.2389438450336456,1.109419584274292,285.0089111328125,284.95001220703125,299.9964904785156,292.3412780761719,298.0059814453125,297.2352294921875,285.0072326660156,1.0,0.7104371786117554,0.3717209696769714,0.3717209696769714,1.0,1.0,-3.548169612884521,0.9889253377914428,2.559244155883789,0.1875293552875518,0.9648012518882751,0.9648012518882751,0.0,286.7303771972656,294.0,58962.37890625,0.0,4284.69775390625,1.0,279.4425964355469,283.097412109375,295.3330078125,299.0724792480469,293.1499938964844,293.1499938964844,279.1499938964844,35570.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942979633808136,1.0,0.0,0.0,3.8592405319213854,3.859266519546509,9.9379531093291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.9111328125,0.0,1775.260009765625,1895.4371337890625,0.0,3799.5029296875,0.9537591934204102,1.0,0.0,3.0,1.0,0.0
17851740,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.773302435874939,0.4230938553810119,0.3870124518871307,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.89424067735672,0.6636793613433838,0.6328304409980774,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.853633463382721,0.5771824717521667,0.4070856869220733,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7809442281723022,0.4360961616039276,0.4195145666599273,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.6423439979553223,0.2387956529855728,1.1098072528839111,284.9224548339844,284.95001220703125,299.9649353027344,292.31549072265625,297.9921264648437,297.2303466796875,284.9227905273437,1.0,0.7122752070426941,0.3710639476776123,0.3710639476776123,1.0,1.0,-3.550375461578369,0.9876022338867188,2.5627732276916504,0.1858096122741699,0.90125972032547,0.90125972032547,0.0,290.005859375,294.0,59418.4921875,0.0,4310.42333984375,1.0,279.1580810546875,282.9912414550781,295.3489990234375,299.2020263671875,293.1499938964844,293.1499938964844,279.1499938964844,36303.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533209204673768,1.0,0.0,0.0,3.702247619628906,3.7022721767425537,9.14585314149008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.046875,0.0,1594.3834228515625,1895.4371337890625,0.0,3892.82958984375,0.9147562384605408,1.0,0.0,3.0,1.0,0.0
17851800,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7731963992118835,0.4230559170246124,0.3869828283786773,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8941314220428467,0.6636549830436707,0.6328137516975403,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8535937666893005,0.57728511095047,0.4071613848209381,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7808603048324585,0.4360964000225067,0.4195204377174377,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.6422744393348694,0.2387875765562057,1.1097999811172483,284.92303466796875,284.95001220703125,299.96368408203125,292.31451416015625,297.9915771484375,297.23016357421875,284.9246826171875,1.0,0.7123461365699768,0.3710365891456604,0.3710365891456604,1.0,1.0,-3.5504093170166016,0.9875283241271972,2.5628809928894043,0.1857291013002395,0.9009326100349426,0.9009326100349426,0.0,290.1443786621094,297.0,59369.296875,0.0,4311.353515625,1.0,279.1569519042969,282.99322509765625,295.34637451171875,299.1958312988281,293.1499938964844,293.1499938964844,278.8500061035156,36325.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534184336662292,1.0,0.0,0.0,3.694192409515381,3.694216728210449,9.106097422773018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.0947265625,0.0,1585.3585205078125,1895.4371337890625,0.0,3893.705322265625,0.9130859971046448,1.0,0.0,3.0,1.0,0.0
17851860,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7705402970314026,0.4220655858516693,0.3862001895904541,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8913599252700806,0.662924587726593,0.6322697997093201,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8525400161743164,0.5797087550163269,0.4089467823505401,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7787331342697144,0.436036616563797,0.4195949733257293,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.640492856502533,0.2385204136371612,1.109291434288025,284.8970031738281,284.95001220703125,299.9338684082031,292.29266357421875,297.97772216796875,297.22479248046875,284.9022521972656,1.0,0.7140045762062073,0.3703460097312927,0.3703460097312927,1.0,1.0,-3.5504395961761475,0.9853973388671876,2.56504225730896,0.1836177408695221,0.8487796783447266,0.8487796783447266,0.0,293.5789489746094,300.0,59308.7265625,0.0,4332.27587890625,1.0,278.85888671875,282.9467163085937,295.30816650390625,299.1724548339844,293.1499938964844,293.1499938964844,279.1499938964844,36551.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587730169296264,1.0,0.0,0.0,3.4558420181274414,3.455864429473877,7.968949375936063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.662109375,0.0,1331.60400390625,1895.4371337890625,0.0,3941.640869140625,0.8589880466461182,1.0,0.0,3.0,1.0,0.0
17851920,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7705402970314026,0.4220655858516693,0.3862001895904541,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8913599252700806,0.662924587726593,0.6322697997093201,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8525400161743164,0.5797087550163269,0.4089467823505401,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7787331342697144,0.436036616563797,0.4195949733257293,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.640492856502533,0.2385204136371612,1.109291434288025,284.8970031738281,284.95001220703125,299.9338684082031,292.29266357421875,297.97772216796875,297.22479248046875,284.9022521972656,1.0,0.7140045762062073,0.3703460097312927,0.3703460097312927,1.0,1.0,-3.5504395961761475,0.9853973388671876,2.56504225730896,0.1836177408695221,0.8487796783447266,0.8487796783447266,0.0,293.5789489746094,300.0,59308.7265625,0.0,4332.27587890625,1.0,278.85888671875,282.9467163085937,295.30816650390625,299.1724548339844,293.1499938964844,293.1499938964844,279.1499938964844,36551.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587730169296264,1.0,0.0,0.0,3.4558420181274414,3.455864429473877,7.968949375936063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.662109375,0.0,1331.60400390625,1895.4371337890625,0.0,3941.640869140625,0.8589880466461182,1.0,0.0,3.0,1.0,0.0
17851980,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7688091397285461,0.4218571782112121,0.3859732449054718,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8894971013069153,0.6629930734634399,0.6322759389877319,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8522993922233582,0.5828493237495422,0.4110943078994751,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7774164080619812,0.4365666210651397,0.4200707376003265,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.6393272280693054,0.2385999411344528,1.109750509262085,284.9573974609375,284.95001220703125,299.90728759765625,292.27606201171875,297.9701843261719,297.22662353515625,284.954345703125,1.0,0.7157694697380066,0.369655430316925,0.369655430316925,1.0,1.0,-3.553876638412476,0.9843675494194032,2.569509029388428,0.181787371635437,0.8936468362808228,0.8936468362808228,0.0,296.3359375,303.0,59079.25390625,0.0,4358.20947265625,1.0,279.1414489746094,283.01959228515625,295.25006103515625,299.0081787109375,293.1499938964844,293.1499938964844,279.45001220703125,35752.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497320652008056,1.0,0.0,0.0,3.635561943054199,3.635585784912109,8.819346817290352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.001953125,0.0,1515.32177734375,1895.4371337890625,0.0,3860.548095703125,0.9012128710746764,1.0,0.0,3.0,1.0,0.0
17852040,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7688091397285461,0.4218571782112121,0.3859732449054718,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8894971013069153,0.6629930734634399,0.6322759389877319,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8522993922233582,0.5828493237495422,0.4110943078994751,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7774164080619812,0.4365666210651397,0.4200707376003265,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.6393272280693054,0.2385999411344528,1.109750509262085,284.9573974609375,284.95001220703125,299.90728759765625,292.27606201171875,297.9701843261719,297.22662353515625,284.954345703125,1.0,0.7157694697380066,0.369655430316925,0.369655430316925,1.0,1.0,-3.553876638412476,0.9843675494194032,2.569509029388428,0.181787371635437,0.8936468362808228,0.8936468362808228,0.0,296.3359375,303.0,59079.25390625,0.0,4358.20947265625,1.0,279.1414489746094,283.01959228515625,295.25006103515625,299.0081787109375,293.1499938964844,293.1499938964844,279.45001220703125,35752.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497320652008056,1.0,0.0,0.0,3.635561943054199,3.635585784912109,8.819346817290352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.001953125,0.0,1515.32177734375,1895.4371337890625,0.0,3860.548095703125,0.9012128710746764,1.0,0.0,3.0,1.0,0.0
17852100,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7680765986442566,0.4218865036964416,0.3859529793262481,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8887041211128235,0.6631824374198914,0.6323963403701782,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.852290689945221,0.584547758102417,0.4122308790683746,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7768919467926025,0.4369586110115051,0.4204094409942627,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6388625502586365,0.2387286871671676,1.11031973361969,285.0205383300781,284.95001220703125,299.89532470703125,292.2698669433594,297.9676513671875,297.2287292480469,285.015380859375,1.0,0.7167261242866516,0.3693101406097412,0.3693101406097412,1.0,1.0,-3.5564537048339844,0.9841277003288268,2.5723259449005127,0.1809586286544799,0.953207790851593,0.953207790851593,0.0,297.65386962890625,303.0,58792.6875,0.0,4373.12841796875,1.0,279.3996276855469,283.10040283203125,295.2255554199219,298.88671875,293.1499938964844,293.1499938964844,279.45001220703125,35130.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944206953048706,1.0,0.0,0.0,3.800286531448364,3.800311803817749,9.636646609578747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.6357421875,0.0,1700.1134033203125,1895.4371337890625,0.0,3810.626708984375,0.9414715766906738,1.0,0.0,3.0,1.0,0.0
17852160,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7674164772033691,0.4217919707298279,0.3859951198101043,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8879842162132263,0.6632524132728577,0.6325944066047668,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8523419499397278,0.5861088037490845,0.4134132862091064,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7764394283294678,0.4372853338718414,0.4208142161369324,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6384645104408264,0.2388335466384887,1.111121654510498,285.00494384765625,284.95001220703125,299.88427734375,292.26513671875,297.9646911621094,297.229736328125,285.0040283203125,1.0,0.7177395224571228,0.3689947128295898,0.3689947128295898,1.0,1.0,-3.5596182346343994,0.9841602444648744,2.57545804977417,0.1803201138973236,0.96192866563797,0.96192866563797,0.0,298.9597473144531,306.0,58786.51953125,0.0,4389.56787109375,1.0,279.4428100585937,283.0951843261719,295.2483215332031,298.96954345703125,293.1499938964844,293.1499938964844,279.1499938964844,35593.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943847954273224,1.0,0.0,0.0,3.848976373672485,3.849002361297608,9.885161489364691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.75,0.0,1762.8021240234375,1895.4371337890625,0.0,3807.37451171875,0.9514131546020508,1.0,0.0,3.0,1.0,0.0
17852220,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7651318907737732,0.420841783285141,0.3854317665100097,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8855487704277039,0.6625229120254517,0.6322473883628845,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8515011668205261,0.5884328484535217,0.4152466952800751,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7746783494949341,0.4373419880867004,0.4211414754390716,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.6370133757591248,0.2386721819639206,1.111467719078064,284.92584228515625,284.95001220703125,299.8650817871094,292.2601928710937,297.95416259765625,297.2245483398437,284.9277038574219,1.0,0.7195664048194885,0.3683638870716095,0.3683638870716095,1.0,1.0,-3.5615451335906982,0.9828117489814758,2.578733444213867,0.1786579638719558,0.9014405012130736,0.9014405012130736,0.0,302.3158874511719,309.0,59237.87109375,0.0,4415.17236328125,1.0,279.156982421875,282.9967956542969,295.28692626953125,299.1192626953125,293.1499938964844,293.1499938964844,278.8500061035156,36311.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533008933067322,1.0,0.0,0.0,3.683438777923584,3.683463335037232,9.053160283656324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.3720703125,0.0,1573.041015625,1895.4371337890625,0.0,3892.64990234375,0.9114319682121276,1.0,0.0,3.0,1.0,0.0
17852280,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7651318907737732,0.420841783285141,0.3854317665100097,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8855487704277039,0.6625229120254517,0.6322473883628845,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8515011668205261,0.5884328484535217,0.4152466952800751,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7746783494949341,0.4373419880867004,0.4211414754390716,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.6370133757591248,0.2386721819639206,1.111467719078064,284.92584228515625,284.95001220703125,299.8650817871094,292.2601928710937,297.95416259765625,297.2245483398437,284.9277038574219,1.0,0.7195664048194885,0.3683638870716095,0.3683638870716095,1.0,1.0,-3.5615451335906982,0.9828117489814758,2.578733444213867,0.1786579638719558,0.9014405012130736,0.9014405012130736,0.0,302.3158874511719,309.0,59237.87109375,0.0,4415.17236328125,1.0,279.156982421875,282.9967956542969,295.28692626953125,299.1192626953125,293.1499938964844,293.1499938964844,278.8500061035156,36311.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533008933067322,1.0,0.0,0.0,3.683438777923584,3.683463335037232,9.053160283656324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.3720703125,0.0,1573.041015625,1895.4371337890625,0.0,3892.64990234375,0.9114319682121276,1.0,0.0,3.0,1.0,0.0
17852340,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.762688398361206,0.4198858439922333,0.3846845328807831,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8829078674316406,0.6616750359535217,0.6315851211547852,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.850490927696228,0.5907244682312012,0.4169184565544128,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7727216482162476,0.4372949600219726,0.4212318956851959,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6353660821914673,0.2383957952260971,1.1109189987182615,284.9059143066406,284.95001220703125,299.8500061035156,292.2616271972656,297.94482421875,297.21942138671875,284.91217041015625,1.0,0.721160352230072,0.3677330613136291,0.3677330613136291,1.0,1.0,-3.561309814453125,0.980768084526062,2.580541610717773,0.1767119020223617,0.8533807396888733,0.8533807396888733,0.0,305.7134704589844,312.0,59214.74609375,0.0,4435.2177734375,1.0,278.8588256835937,282.9621887207031,295.2734375,299.1230773925781,293.1499938964844,293.1499938964844,279.1499938964844,36511.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579584002494812,1.0,0.0,0.0,3.440826177597046,3.4408483505249023,7.899848810666299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.68994140625,0.0,1316.2733154296875,1895.4371337890625,0.0,3934.365966796875,0.8579886555671692,1.0,0.0,3.0,1.0,0.0
17852400,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.762688398361206,0.4198858439922333,0.3846845328807831,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8829078674316406,0.6616750359535217,0.6315851211547852,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.850490927696228,0.5907244682312012,0.4169184565544128,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7727216482162476,0.4372949600219726,0.4212318956851959,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6353660821914673,0.2383957952260971,1.1109189987182615,284.9059143066406,284.95001220703125,299.8500061035156,292.2616271972656,297.94482421875,297.21942138671875,284.91217041015625,1.0,0.721160352230072,0.3677330613136291,0.3677330613136291,1.0,1.0,-3.561309814453125,0.980768084526062,2.580541610717773,0.1767119020223617,0.8533807396888733,0.8533807396888733,0.0,305.7134704589844,312.0,59214.74609375,0.0,4435.2177734375,1.0,278.8588256835937,282.9621887207031,295.2734375,299.1230773925781,293.1499938964844,293.1499938964844,279.1499938964844,36511.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579584002494812,1.0,0.0,0.0,3.440826177597046,3.4408483505249023,7.899848810666299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.68994140625,0.0,1316.2733154296875,1895.4371337890625,0.0,3934.365966796875,0.8579886555671692,1.0,0.0,3.0,1.0,0.0
17852460,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.7611039280891418,0.4197071492671966,0.3844788670539856,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8811321258544922,0.6616482734680176,0.6314927339553833,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8502811193466187,0.5937920212745667,0.4190054535865783,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7715184092521667,0.4378328323364258,0.4217115938663482,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6342877149581909,0.2384673804044723,1.111327886581421,284.96807861328125,284.95001220703125,299.8385009765625,292.2685241699219,297.94195556640625,297.2216491699219,284.9652099609375,1.0,0.7228725552558899,0.3671125173568725,0.3671125173568725,1.0,1.0,-3.564525365829468,0.979865789413452,2.584659576416016,0.1750729829072952,0.9004068970680237,0.9004068970680237,0.0,308.4461975097656,315.0,59096.73828125,0.0,4460.5712890625,1.0,279.1413269042969,283.0321350097656,295.23809814453125,298.9845275878906,293.1499938964844,293.1499938964844,278.8500061035156,35668.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481245875358582,1.0,0.0,0.0,3.635341167449951,3.635365009307861,8.818274750410637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.2138671875,0.0,1514.4515380859375,1895.4371337890625,0.0,3846.05126953125,0.9030441045761108,1.0,0.0,3.0,1.0,0.0
17852520,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.7611039280891418,0.4197071492671966,0.3844788670539856,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8811321258544922,0.6616482734680176,0.6314927339553833,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8502811193466187,0.5937920212745667,0.4190054535865783,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7715184092521667,0.4378328323364258,0.4217115938663482,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6342877149581909,0.2384673804044723,1.111327886581421,284.96807861328125,284.95001220703125,299.8385009765625,292.2685241699219,297.94195556640625,297.2216491699219,284.9652099609375,1.0,0.7228725552558899,0.3671125173568725,0.3671125173568725,1.0,1.0,-3.564525365829468,0.979865789413452,2.584659576416016,0.1750729829072952,0.9004068970680237,0.9004068970680237,0.0,308.4461975097656,315.0,59096.73828125,0.0,4460.5712890625,1.0,279.1413269042969,283.0321350097656,295.23809814453125,298.9845275878906,293.1499938964844,293.1499938964844,278.8500061035156,35668.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481245875358582,1.0,0.0,0.0,3.635341167449951,3.635365009307861,8.818274750410637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.2138671875,0.0,1514.4515380859375,1895.4371337890625,0.0,3846.05126953125,0.9030441045761108,1.0,0.0,3.0,1.0,0.0
17852580,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7591758966445923,0.4189529716968536,0.3840405642986297,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8790106773376465,0.6610169410705566,0.6311666965484619,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8497005105018616,0.5962167978286743,0.4208728373050689,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7700374126434326,0.4379878938198089,0.4220733642578125,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.6330240368843079,0.2383342236280441,1.1115753650665283,284.9190673828125,284.95001220703125,299.8297424316406,292.279541015625,297.9359741210937,297.2185974121094,284.9244689941406,1.0,0.7245853543281555,0.3664919734001159,0.3664919734001159,1.0,1.0,-3.56658935546875,0.9785853624343872,2.5880041122436523,0.1734303534030914,0.8493610620498657,0.8493610620498657,0.0,311.5316162109375,303.0,59207.3125,0.0,4484.97412109375,1.0,278.858642578125,282.97186279296875,295.2903747558594,299.12255859375,293.1499938964844,293.1499938964844,279.1499938964844,36420.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537788033485411,1.0,0.0,0.0,3.430274248123169,3.4302964210510254,7.851470513742242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.134765625,0.0,1305.1322021484375,1895.4371337890625,0.0,3896.940185546875,0.8548168540000916,1.0,0.0,3.0,1.0,0.0
17852640,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7591758966445923,0.4189529716968536,0.3840405642986297,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8790106773376465,0.6610169410705566,0.6311666965484619,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8497005105018616,0.5962167978286743,0.4208728373050689,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7700374126434326,0.4379878938198089,0.4220733642578125,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.6330240368843079,0.2383342236280441,1.1115753650665283,284.9190673828125,284.95001220703125,299.8297424316406,292.279541015625,297.9359741210937,297.2185974121094,284.9244689941406,1.0,0.7245853543281555,0.3664919734001159,0.3664919734001159,1.0,1.0,-3.56658935546875,0.9785853624343872,2.5880041122436523,0.1734303534030914,0.8493610620498657,0.8493610620498657,0.0,311.5316162109375,303.0,59207.3125,0.0,4484.97412109375,1.0,278.858642578125,282.97186279296875,295.2903747558594,299.12255859375,293.1499938964844,293.1499938964844,279.1499938964844,36420.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537788033485411,1.0,0.0,0.0,3.430274248123169,3.4302964210510254,7.851470513742242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.134765625,0.0,1305.1322021484375,1895.4371337890625,0.0,3896.940185546875,0.8548168540000916,1.0,0.0,3.0,1.0,0.0
17852700,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7597807049751282,0.4188795685768127,0.3837794661521911,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8798315525054932,0.660997748374939,0.6309400200843811,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8511369824409485,0.5977422595024109,0.4217722117900848,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7709036469459534,0.4382693171501159,0.4221740961074829,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.6335768699645996,0.2383804321289062,1.111214280128479,284.9699401855469,284.95001220703125,299.8263244628906,292.2865295410156,297.93524169921875,297.2198181152344,284.9667358398437,1.0,0.7236906290054321,0.3661817014217376,0.3661817014217376,1.0,1.0,-3.5667710304260254,0.977672815322876,2.5890982151031494,0.1724974960088729,0.8882550001144409,0.8882550001144409,0.0,310.12628173828125,303.0,59091.65234375,0.0,4476.91552734375,1.0,279.0975646972656,283.02801513671875,295.2516784667969,298.9600524902344,293.1499938964844,293.1499938964844,279.1499938964844,35482.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476608633995056,1.0,0.0,0.0,3.5905580520629883,3.59058141708374,8.602351613262726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.7421875,0.0,1464.224609375,1895.4371337890625,0.0,3841.865234375,0.8919063210487366,1.0,0.0,3.0,1.0,0.0
17852760,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7613174915313721,0.4187769889831543,0.3835949003696441,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8817485570907593,0.6609511971473694,0.6307985186576843,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.853586733341217,0.5992160439491272,0.4227257966995239,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7727178931236267,0.4385495483875274,0.4223251342773437,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6348438858985901,0.2384440153837204,1.1109176874160769,284.9747009277344,284.95001220703125,299.8235168457031,292.29443359375,297.9344787597656,297.22076416015625,284.9725341796875,1.0,0.7222813963890076,0.3658795952796936,0.3658795952796936,1.0,1.0,-3.5673515796661377,0.9769107699394226,2.5904409885406494,0.1716433614492416,0.8990631103515625,0.8990631103515625,0.0,307.1693725585937,291.0,59073.0546875,0.0,4460.4853515625,1.0,279.1415405273437,283.03973388671875,295.27008056640625,299.0138854980469,293.1499938964844,293.1499938964844,279.45001220703125,35672.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455696940422058,1.0,0.0,0.0,3.625619888305664,3.625643730163574,8.771176567279326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.75732421875,0.0,1503.780517578125,1895.4371337890625,0.0,3822.96435546875,0.9009217023849488,1.0,0.0,3.0,1.0,0.0
17852820,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7659645080566406,0.4187811613082886,0.3832679390907287,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8874384760856628,0.6610729694366455,0.6305643916130066,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8602384924888611,0.6023505330085754,0.4246435463428497,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7779765725135803,0.4392983317375183,0.4226708710193634,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6386309862136841,0.2387250363826751,1.1104546785354614,285.0050964355469,284.95001220703125,299.819580078125,292.3128662109375,297.9346618652344,297.2243347167969,285.0062255859375,1.0,0.7183710336685181,0.3652753531932831,0.3652753531932831,1.0,1.0,-3.568842649459839,0.975494623184204,2.5933480262756348,0.1699490547180175,0.95912903547287,0.95912903547287,0.0,298.797607421875,279.0,59262.62890625,0.0,4413.52001953125,1.0,279.44256591796875,283.1056823730469,295.29833984375,299.0197448730469,293.1499938964844,293.1499938964844,279.1499938964844,35626.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401286840438844,1.0,0.0,0.0,3.843768835067749,3.843794584274292,9.858430303211208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.625,0.0,1756.6741943359375,1895.4371337890625,0.0,3773.615234375,0.9496243596076964,1.0,0.0,3.0,1.0,0.0
17852880,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7659645080566406,0.4187811613082886,0.3832679390907287,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8874384760856628,0.6610729694366455,0.6305643916130066,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8602384924888611,0.6023505330085754,0.4246435463428497,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7779765725135803,0.4392983317375183,0.4226708710193634,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6386309862136841,0.2387250363826751,1.1104546785354614,285.0050964355469,284.95001220703125,299.819580078125,292.3128662109375,297.9346618652344,297.2243347167969,285.0062255859375,1.0,0.7183710336685181,0.3652753531932831,0.3652753531932831,1.0,1.0,-3.568842649459839,0.975494623184204,2.5933480262756348,0.1699490547180175,0.95912903547287,0.95912903547287,0.0,298.797607421875,279.0,59262.62890625,0.0,4413.52001953125,1.0,279.44256591796875,283.1056823730469,295.29833984375,299.0197448730469,293.1499938964844,293.1499938964844,279.1499938964844,35626.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401286840438844,1.0,0.0,0.0,3.843768835067749,3.843794584274292,9.858430303211208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.625,0.0,1756.6741943359375,1895.4371337890625,0.0,3773.615234375,0.9496243596076964,1.0,0.0,3.0,1.0,0.0
17852940,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7711346745491028,0.4179999232292175,0.382353663444519,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.893852949142456,0.6602910757064819,0.6296417713165283,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8676258325576782,0.6046029925346375,0.4260432422161102,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7838925123214722,0.4394469559192657,0.4225637912750244,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.6429460644721985,0.2386726886034011,1.1088229417800903,284.92449951171875,284.95001220703125,299.8178100585937,292.3345947265625,297.9297790527344,297.2203369140625,284.92584228515625,1.0,0.7133660912513733,0.3646711409091949,0.3646711409091949,1.0,1.0,-3.5662314891815186,0.9727617502212524,2.593469619750977,0.1679344922304153,0.8998925685882568,0.8998925685882568,0.0,289.20458984375,267.0,59342.48828125,0.0,4348.056640625,1.0,279.1570129394531,282.9963684082031,295.3598327636719,299.1936340332031,293.1499938964844,293.1499938964844,278.8500061035156,36311.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492074847221376,1.0,0.0,0.0,3.689910888671875,3.689935207366944,9.085002261599584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.4521484375,0.0,1580.3817138671875,1895.4371337890625,0.0,3855.81982421875,0.9120086431503296,1.0,0.0,3.0,1.0,0.0
17853000,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7711346745491028,0.4179999232292175,0.382353663444519,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.893852949142456,0.6602910757064819,0.6296417713165283,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8676258325576782,0.6046029925346375,0.4260432422161102,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7838925123214722,0.4394469559192657,0.4225637912750244,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.6429460644721985,0.2386726886034011,1.1088229417800903,284.92449951171875,284.95001220703125,299.8178100585937,292.3345947265625,297.9297790527344,297.2203369140625,284.92584228515625,1.0,0.7133660912513733,0.3646711409091949,0.3646711409091949,1.0,1.0,-3.5662314891815186,0.9727617502212524,2.593469619750977,0.1679344922304153,0.8998925685882568,0.8998925685882568,0.0,289.20458984375,267.0,59342.48828125,0.0,4348.056640625,1.0,279.1570129394531,282.9963684082031,295.3598327636719,299.1936340332031,293.1499938964844,293.1499938964844,278.8500061035156,36311.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492074847221376,1.0,0.0,0.0,3.689910888671875,3.689935207366944,9.085002261599584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.4521484375,0.0,1580.3817138671875,1895.4371337890625,0.0,3855.81982421875,0.9120086431503296,1.0,0.0,3.0,1.0,0.0
17853060,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7771208882331848,0.4172544181346893,0.3812691867351532,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.901177942752838,0.6594303846359253,0.6284167170524597,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8760159611701965,0.606842577457428,0.4272767603397369,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7906091213226318,0.4395310282707214,0.4222255349159241,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6478859186172485,0.2385533452033996,1.1063507795333862,284.9051513671875,284.95001220703125,299.8179016113281,292.3592834472656,297.9256896972656,297.2165832519531,284.9106140136719,1.0,0.707643449306488,0.3641297519207001,0.3641297519207001,1.0,1.0,-3.561556577682495,0.9695647358894348,2.591991901397705,0.1658484041690826,0.853043258190155,0.853043258190155,0.0,278.65447998046875,255.0,59311.58203125,0.0,4271.3857421875,1.0,278.8590087890625,282.9574890136719,295.36846923828125,299.21881103515625,293.1499938964844,293.1499938964844,279.1499938964844,36505.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533312320709229,1.0,0.0,0.0,3.449125289916992,3.4491474628448486,7.938002681839862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.6826171875,0.0,1324.52978515625,1895.4371337890625,0.0,3892.92236328125,0.8590860366821289,1.0,0.0,3.0,1.0,0.0
17853120,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7771208882331848,0.4172544181346893,0.3812691867351532,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.901177942752838,0.6594303846359253,0.6284167170524597,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8760159611701965,0.606842577457428,0.4272767603397369,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7906091213226318,0.4395310282707214,0.4222255349159241,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6478859186172485,0.2385533452033996,1.1063507795333862,284.9051513671875,284.95001220703125,299.8179016113281,292.3592834472656,297.9256896972656,297.2165832519531,284.9106140136719,1.0,0.707643449306488,0.3641297519207001,0.3641297519207001,1.0,1.0,-3.561556577682495,0.9695647358894348,2.591991901397705,0.1658484041690826,0.853043258190155,0.853043258190155,0.0,278.65447998046875,255.0,59311.58203125,0.0,4271.3857421875,1.0,278.8590087890625,282.9574890136719,295.36846923828125,299.21881103515625,293.1499938964844,293.1499938964844,279.1499938964844,36505.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533312320709229,1.0,0.0,0.0,3.449125289916992,3.4491474628448486,7.938002681839862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.6826171875,0.0,1324.52978515625,1895.4371337890625,0.0,3892.92236328125,0.8590860366821289,1.0,0.0,3.0,1.0,0.0
17853180,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.784927248954773,0.4173139631748199,0.3807454705238342,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9107381105422974,0.6593837141990662,0.6277583837509155,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8863412737846375,0.6097548604011536,0.4288725554943084,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7990239858627319,0.4402343332767486,0.4222980439662933,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.6542564630508423,0.2388164550065994,1.1049344539642334,284.963134765625,284.95001220703125,299.8197021484375,292.38671875,297.9270935058594,297.2195739746094,284.9652404785156,1.0,0.7017840147018433,0.3635883927345276,0.3635883927345276,1.0,1.0,-3.5604326725006104,0.9675116539001464,2.592921018600464,0.1640464663505554,0.8967788815498352,0.8967788815498352,0.0,266.9407043457031,243.0,59247.359375,0.0,4197.1953125,1.0,279.1415100097656,283.0386657714844,295.35498046875,299.1030578613281,293.1499938964844,293.1499938964844,279.45001220703125,35786.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431451559066772,1.0,0.0,0.0,3.626892328262329,3.6269161701202393,8.777333846410329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.73876953125,0.0,1506.025634765625,1895.4371337890625,0.0,3801.003662109375,0.8997172117233276,1.0,0.0,3.0,1.0,0.0
17853240,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.784927248954773,0.4173139631748199,0.3807454705238342,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9107381105422974,0.6593837141990662,0.6277583837509155,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8863412737846375,0.6097548604011536,0.4288725554943084,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7990239858627319,0.4402343332767486,0.4222980439662933,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.6542564630508423,0.2388164550065994,1.1049344539642334,284.963134765625,284.95001220703125,299.8197021484375,292.38671875,297.9270935058594,297.2195739746094,284.9652404785156,1.0,0.7017840147018433,0.3635883927345276,0.3635883927345276,1.0,1.0,-3.5604326725006104,0.9675116539001464,2.592921018600464,0.1640464663505554,0.8967788815498352,0.8967788815498352,0.0,266.9407043457031,243.0,59247.359375,0.0,4197.1953125,1.0,279.1415100097656,283.0386657714844,295.35498046875,299.1030578613281,293.1499938964844,293.1499938964844,279.45001220703125,35786.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431451559066772,1.0,0.0,0.0,3.626892328262329,3.6269161701202393,8.777333846410329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.73876953125,0.0,1506.025634765625,1895.4371337890625,0.0,3801.003662109375,0.8997172117233276,1.0,0.0,3.0,1.0,0.0
17853300,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.789304792881012,0.4174968600273132,0.380586564540863,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9163630604743958,0.6595285534858704,0.6275481581687927,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8920094966888428,0.6113280653953552,0.4297102093696594,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8036894798278809,0.4407300055027008,0.4224435091018677,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6578879356384277,0.2390520423650741,1.104605793952942,285.0234069824219,284.95001220703125,299.8211975097656,292.4013671875,297.9288330078125,297.2221984863281,285.01904296875,1.0,0.698874294757843,0.3633176982402801,0.3633176982402801,1.0,1.0,-3.5607728958129883,0.9667729139328004,2.594000101089477,0.163223996758461,0.9551482796669006,0.9551482796669006,0.0,260.9210205078125,243.0,58882.953125,0.0,4161.49560546875,1.0,279.4000549316406,283.10748291015625,295.3515319824219,299.0079650878906,293.1499938964844,293.1499938964844,279.45001220703125,35137.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370809197425842,1.0,0.0,0.0,3.798475503921509,3.7985007762908936,9.627464123695972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.53125,0.0,1698.000244140625,1895.4371337890625,0.0,3745.869384765625,0.9415891766548156,1.0,0.0,3.0,1.0,0.0
17853360,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7939860224723816,0.4175629317760467,0.3804932832717895,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9224886298179626,0.6595582365989685,0.6274164915084839,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8980095982551575,0.612751841545105,0.4305879771709442,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8086032271385193,0.4411645531654358,0.4226585924625397,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6618214249610901,0.2392704486846923,1.1045323610305786,285.0052185058594,284.95001220703125,299.822998046875,292.41656494140625,297.929931640625,297.2237548828125,285.004638671875,1.0,0.6959977149963379,0.3630788624286651,0.3630788624286651,1.0,1.0,-3.561730146408081,0.9663214087486268,2.5954086780548096,0.1625988334417343,0.962788462638855,0.962788462638855,0.0,254.8452911376953,231.0,58931.87109375,0.0,4127.05517578125,1.0,279.44305419921875,283.0998840332031,295.3949584960937,299.1159973144531,293.1499938964844,293.1499938964844,279.1499938964844,35601.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362660050392152,1.0,0.0,0.0,3.8529579639434814,3.852983713150024,9.905622846417828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.8466796875,0.0,1767.759765625,1895.4371337890625,0.0,3738.438232421875,0.9521278738975524,1.0,0.0,3.0,1.0,0.0
17853420,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8027496337890625,0.416944682598114,0.3796734809875488,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9342576861381532,0.6587625741958618,0.6264243125915527,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.909744143486023,0.6147596836090088,0.4317809641361236,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8175496459007263,0.4414412975311279,0.4226123690605163,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.669442355632782,0.2393519431352615,1.1032001972198486,284.92657470703125,284.95001220703125,299.8275756835937,292.4485778808594,297.9269714355469,297.2196350097656,284.9283447265625,1.0,0.6899886727333069,0.3626011908054352,0.3626011908054352,1.0,1.0,-3.5593338012695312,0.9640550017356871,2.595278739929199,0.1610166579484939,0.9033153653144836,0.9033153653144836,0.0,243.37432861328125,219.0,59446.48046875,0.0,4051.069580078125,1.0,279.15692138671875,283.0020751953125,295.4714660644531,299.30859375,293.1499938964844,293.1499938964844,278.8500061035156,36302.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449790120124816,1.0,0.0,0.0,3.691461086273194,3.691485643386841,9.092637469620968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.130859375,0.0,1582.0726318359375,1895.4371337890625,0.0,3817.61865234375,0.9132360219955444,1.0,0.0,3.0,1.0,0.0
17853480,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8027496337890625,0.416944682598114,0.3796734809875488,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9342576861381532,0.6587625741958618,0.6264243125915527,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.909744143486023,0.6147596836090088,0.4317809641361236,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8175496459007263,0.4414412975311279,0.4226123690605163,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.669442355632782,0.2393519431352615,1.1032001972198486,284.92657470703125,284.95001220703125,299.8275756835937,292.4485778808594,297.9269714355469,297.2196350097656,284.9283447265625,1.0,0.6899886727333069,0.3626011908054352,0.3626011908054352,1.0,1.0,-3.5593338012695312,0.9640550017356871,2.595278739929199,0.1610166579484939,0.9033153653144836,0.9033153653144836,0.0,243.37432861328125,219.0,59446.48046875,0.0,4051.069580078125,1.0,279.15692138671875,283.0020751953125,295.4714660644531,299.30859375,293.1499938964844,293.1499938964844,278.8500061035156,36302.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449790120124816,1.0,0.0,0.0,3.691461086273194,3.691485643386841,9.092637469620968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.130859375,0.0,1582.0726318359375,1895.4371337890625,0.0,3817.61865234375,0.9132360219955444,1.0,0.0,3.0,1.0,0.0
