time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8118944764137268,0.4163310825824737,0.3786795437335968,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9465768933296204,0.6578686833381653,0.6251363754272461,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9232887625694276,0.6167381405830383,0.4328073859214782,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8267303705215454,0.4416270852088928,0.4223395884037018,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6776199340820312,0.2393387109041214,1.1010574102401731,284.8979187011719,284.95001220703125,299.8332214355469,292.482421875,297.92431640625,297.215576171875,284.9036865234375,1.0,0.6836884021759033,0.3621234893798828,0.3621234893798828,1.0,1.0,-3.554918050765991,0.96114844083786,2.5937695503234863,0.1592200696468353,0.8499217629432678,0.8499217629432678,0.0,231.89227294921875,207.0,59462.41796875,0.0,3969.9384765625,1.0,278.8588256835937,282.9532470703125,295.49090576171875,299.3521728515625,293.1499938964844,293.1499938964844,279.1499938964844,36556.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489654302597046,1.0,0.0,0.0,3.4587061405181885,3.458728551864624,7.982164333952824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.29052734375,0.0,1334.520751953125,1895.4371337890625,0.0,3853.63720703125,0.8596367835998535,1.0,0.0,3.0,1.0,0.0
17853600,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8118944764137268,0.4163310825824737,0.3786795437335968,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9465768933296204,0.6578686833381653,0.6251363754272461,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9232887625694276,0.6167381405830383,0.4328073859214782,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8267303705215454,0.4416270852088928,0.4223395884037018,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6776199340820312,0.2393387109041214,1.1010574102401731,284.8979187011719,284.95001220703125,299.8332214355469,292.482421875,297.92431640625,297.215576171875,284.9036865234375,1.0,0.6836884021759033,0.3621234893798828,0.3621234893798828,1.0,1.0,-3.554918050765991,0.96114844083786,2.5937695503234863,0.1592200696468353,0.8499217629432678,0.8499217629432678,0.0,231.89227294921875,207.0,59462.41796875,0.0,3969.9384765625,1.0,278.8588256835937,282.9532470703125,295.49090576171875,299.3521728515625,293.1499938964844,293.1499938964844,279.1499938964844,36556.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489654302597046,1.0,0.0,0.0,3.4587061405181885,3.458728551864624,7.982164333952824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.29052734375,0.0,1334.520751953125,1895.4371337890625,0.0,3853.63720703125,0.8596367835998535,1.0,0.0,3.0,1.0,0.0
17853660,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8225799202919006,0.4165039658546448,0.3782325088977813,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9608115553855896,0.6578078866004944,0.6244284510612488,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9398369193077089,0.6195278167724609,0.4342674314975738,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8378114104270935,0.4424124658107757,0.4224671125411987,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6876780986785889,0.2396925091743469,1.0999475717544556,284.965087890625,284.95001220703125,299.8397216796875,292.5178527832031,297.9272155761719,297.2186279296875,284.9619445800781,1.0,0.6774702072143555,0.361662745475769,0.361662745475769,1.0,1.0,-3.554098129272461,0.959437906742096,2.5946602821350098,0.1578049510717392,0.900772988796234,0.900772988796234,0.0,219.6981506347656,195.0,59390.3359375,0.0,3893.837646484375,1.0,279.1414489746094,283.0344543457031,295.484619140625,299.2442932128906,293.1499938964844,293.1499938964844,278.8500061035156,35698.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385101199150084,1.0,0.0,0.0,3.650285482406616,3.6503093242645264,8.89092461875407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.6220703125,0.0,1531.227294921875,1895.4371337890625,0.0,3758.888671875,0.9051041007041932,1.0,0.0,3.0,1.0,0.0
17853720,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8225799202919006,0.4165039658546448,0.3782325088977813,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9608115553855896,0.6578078866004944,0.6244284510612488,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9398369193077089,0.6195278167724609,0.4342674314975738,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8378114104270935,0.4424124658107757,0.4224671125411987,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6876780986785889,0.2396925091743469,1.0999475717544556,284.965087890625,284.95001220703125,299.8397216796875,292.5178527832031,297.9272155761719,297.2186279296875,284.9619445800781,1.0,0.6774702072143555,0.361662745475769,0.361662745475769,1.0,1.0,-3.554098129272461,0.959437906742096,2.5946602821350098,0.1578049510717392,0.900772988796234,0.900772988796234,0.0,219.6981506347656,195.0,59390.3359375,0.0,3893.837646484375,1.0,279.1414489746094,283.0344543457031,295.484619140625,299.2442932128906,293.1499938964844,293.1499938964844,278.8500061035156,35698.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385101199150084,1.0,0.0,0.0,3.650285482406616,3.6503093242645264,8.89092461875407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.6220703125,0.0,1531.227294921875,1895.4371337890625,0.0,3758.888671875,0.9051041007041932,1.0,0.0,3.0,1.0,0.0
17853780,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8336686491966248,0.4161142706871032,0.3775629997253418,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9746681451797484,0.6571571230888367,0.6234973073005676,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9565884470939636,0.621644914150238,0.4354947805404663,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8498355150222778,0.4428171813488006,0.4224798083305359,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.6984689235687256,0.2398593127727508,1.0987528562545776,284.9247436523437,284.95001220703125,299.8468933105469,292.5545654296875,297.9264831542969,297.2165222167969,284.9300231933594,1.0,0.6712228655815125,0.3612019717693329,0.3612019717693329,1.0,1.0,-3.552232027053833,0.957388997077942,2.5948429107666016,0.1564532220363617,0.8554295897483826,0.8554295897483826,0.0,207.8511505126953,198.0,59449.2265625,0.0,3817.228515625,1.0,278.858642578125,282.9804382324219,295.56219482421875,299.405517578125,293.1499938964844,293.1499938964844,279.1499938964844,36379.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435607194900512,1.0,0.0,0.0,3.4397361278533936,3.43975830078125,7.894844316069793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.97314453125,0.0,1314.253662109375,1895.4371337890625,0.0,3804.77099609375,0.858235776424408,1.0,0.0,3.0,1.0,0.0
17853840,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8336686491966248,0.4161142706871032,0.3775629997253418,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9746681451797484,0.6571571230888367,0.6234973073005676,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9565884470939636,0.621644914150238,0.4354947805404663,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8498355150222778,0.4428171813488006,0.4224798083305359,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.6984689235687256,0.2398593127727508,1.0987528562545776,284.9247436523437,284.95001220703125,299.8468933105469,292.5545654296875,297.9264831542969,297.2165222167969,284.9300231933594,1.0,0.6712228655815125,0.3612019717693329,0.3612019717693329,1.0,1.0,-3.552232027053833,0.957388997077942,2.5948429107666016,0.1564532220363617,0.8554295897483826,0.8554295897483826,0.0,207.8511505126953,198.0,59449.2265625,0.0,3817.228515625,1.0,278.858642578125,282.9804382324219,295.56219482421875,299.405517578125,293.1499938964844,293.1499938964844,279.1499938964844,36379.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435607194900512,1.0,0.0,0.0,3.4397361278533936,3.43975830078125,7.894844316069793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.97314453125,0.0,1314.253662109375,1895.4371337890625,0.0,3804.77099609375,0.858235776424408,1.0,0.0,3.0,1.0,0.0
17853900,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8370398879051208,0.4162183701992035,0.3773940801620483,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.978531002998352,0.6571322083473206,0.6231915950775146,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9616603255271912,0.6230292320251465,0.4362382292747497,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8536118268966675,0.4432265162467956,0.4226265549659729,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7017781138420105,0.2400593161582946,1.098728895187378,284.9750061035156,284.95001220703125,299.85064697265625,292.5733337402344,297.9281311035156,297.21807861328125,284.971923828125,1.0,0.6698845624923706,0.360971599817276,0.360971599817276,1.0,1.0,-3.552695274353028,0.9568129181861876,2.5958824157714844,0.1558016091585159,0.8942850232124329,0.8942850232124329,0.0,204.5635986328125,198.0,59421.16015625,0.0,3798.46484375,1.0,279.09820556640625,283.0385131835937,295.5354309082031,299.25689697265625,293.1499938964844,293.1499938964844,279.1499938964844,35444.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371572732925416,1.0,0.0,0.0,3.602797746658325,3.602821111679077,8.661099286655372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.6083984375,0.0,1477.183349609375,1895.4371337890625,0.0,3746.56494140625,0.8957074880599976,1.0,0.0,3.0,1.0,0.0
17853960,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8392693996429443,0.4162598550319671,0.3773901164531708,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.980954885482788,0.6570580005645752,0.623073399066925,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9651092886924744,0.6243299245834351,0.4371119737625122,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8561708927154541,0.4436098635196686,0.4229245185852051,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7040020823478699,0.2402538508176803,1.099249005317688,284.9768981933594,284.95001220703125,299.8544921875,292.59228515625,297.929443359375,297.21905517578125,284.9755859375,1.0,0.6692087650299072,0.3607439398765564,0.3607439398765564,1.0,1.0,-3.5545833110809326,0.9566925764083862,2.597890615463257,0.1553643643856048,0.9036268591880798,0.9036268591880798,0.0,202.60122680664065,201.0,59445.30078125,0.0,3791.313720703125,1.0,279.14178466796875,283.0484313964844,295.5663757324219,299.3288879394531,293.1499938964844,293.1499938964844,278.8500061035156,35675.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93498957157135,1.0,0.0,0.0,3.639426231384277,3.639450073242188,8.838105145514419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.08984375,0.0,1519.015625,1895.4371337890625,0.0,3726.78955078125,0.9042827486991882,1.0,0.0,3.0,1.0,0.0
17854020,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8402073979377747,0.4157633483409881,0.3770406246185303,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.981962025165558,0.6562883257865906,0.6224665641784668,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9676094651222228,0.6262746453285217,0.4385409951210022,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8576735854148865,0.4439315497875213,0.423298716545105,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7052617073059082,0.2403648048639297,1.099906325340271,284.92779541015625,284.95001220703125,299.8623352050781,292.6307373046875,297.9281311035156,297.2157592773437,284.9339294433594,1.0,0.6690302491188049,0.3602886199951172,0.3602886199951172,1.0,1.0,-3.556396722793579,0.9558272361755372,2.600569725036621,0.1543481647968292,0.8568285703659058,0.8568285703659058,0.0,201.6303100585937,204.0,59646.88671875,0.0,3789.990478515625,1.0,278.8585510253906,282.9834899902344,295.6439514160156,299.5013427734375,293.1499938964844,293.1499938964844,279.1499938964844,36390.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411789178848268,1.0,0.0,0.0,3.446953535079956,3.4469757080078125,7.928009040369943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.1650390625,0.0,1321.54345703125,1895.4371337890625,0.0,3783.158935546875,0.8596135377883911,1.0,0.0,3.0,1.0,0.0
17854080,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8402073979377747,0.4157633483409881,0.3770406246185303,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.981962025165558,0.6562883257865906,0.6224665641784668,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9676094651222228,0.6262746453285217,0.4385409951210022,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8576735854148865,0.4439315497875213,0.423298716545105,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7052617073059082,0.2403648048639297,1.099906325340271,284.92779541015625,284.95001220703125,299.8623352050781,292.6307373046875,297.9281311035156,297.2157592773437,284.9339294433594,1.0,0.6690302491188049,0.3602886199951172,0.3602886199951172,1.0,1.0,-3.556396722793579,0.9558272361755372,2.600569725036621,0.1543481647968292,0.8568285703659058,0.8568285703659058,0.0,201.6303100585937,204.0,59646.88671875,0.0,3789.990478515625,1.0,278.8585510253906,282.9834899902344,295.6439514160156,299.5013427734375,293.1499938964844,293.1499938964844,279.1499938964844,36390.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411789178848268,1.0,0.0,0.0,3.446953535079956,3.4469757080078125,7.928009040369943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.1650390625,0.0,1321.54345703125,1895.4371337890625,0.0,3783.158935546875,0.8596135377883911,1.0,0.0,3.0,1.0,0.0
17854140,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8395965695381165,0.415779173374176,0.3769642114639282,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9812026023864746,0.6560453176498413,0.6221333742141724,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9681383967399596,0.6287720799446106,0.440192699432373,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8574550151824951,0.4446052610874176,0.4238615036010742,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.704993486404419,0.2406508773565292,1.1010358333587646,284.9800109863281,284.95001220703125,299.8702087402344,292.6695861816406,297.93017578125,297.2169189453125,284.9771728515625,1.0,0.669894278049469,0.359833300113678,0.359833300113678,1.0,1.0,-3.559922695159912,0.9555060863494872,2.604416608810425,0.1533988267183303,0.9078330397605896,0.9078330397605896,0.0,202.30699157714844,207.0,59754.1953125,0.0,3803.002685546875,1.0,279.1414794921875,283.0486145019531,295.6471252441406,299.42779541015625,293.1499938964844,293.1499938964844,278.8500061035156,35623.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332503080368042,1.0,0.0,0.0,3.6604528427124015,3.660476684570313,8.94052277544688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.2197265625,0.0,1542.001220703125,1895.4371337890625,0.0,3710.897705078125,0.9089771509170532,1.0,0.0,3.0,1.0,0.0
17854200,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8395965695381165,0.415779173374176,0.3769642114639282,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9812026023864746,0.6560453176498413,0.6221333742141724,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9681383967399596,0.6287720799446106,0.440192699432373,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8574550151824951,0.4446052610874176,0.4238615036010742,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.704993486404419,0.2406508773565292,1.1010358333587646,284.9800109863281,284.95001220703125,299.8702087402344,292.6695861816406,297.93017578125,297.2169189453125,284.9771728515625,1.0,0.669894278049469,0.359833300113678,0.359833300113678,1.0,1.0,-3.559922695159912,0.9555060863494872,2.604416608810425,0.1533988267183303,0.9078330397605896,0.9078330397605896,0.0,202.30699157714844,207.0,59754.1953125,0.0,3803.002685546875,1.0,279.1414794921875,283.0486145019531,295.6471252441406,299.42779541015625,293.1499938964844,293.1499938964844,278.8500061035156,35623.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332503080368042,1.0,0.0,0.0,3.6604528427124015,3.660476684570313,8.94052277544688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.2197265625,0.0,1542.001220703125,1895.4371337890625,0.0,3710.897705078125,0.9089771509170532,1.0,0.0,3.0,1.0,0.0
17854260,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8371894359588623,0.41517174243927,0.3766246438026428,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9785072207450868,0.655140221118927,0.6215165257453918,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9665035009384156,0.6305328607559204,0.4415813982486725,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8554021120071411,0.4448134303092956,0.4242465198040008,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7031153440475464,0.240657091140747,1.101782202720642,284.92266845703125,284.95001220703125,299.8779296875,292.7086181640625,297.92791748046875,297.2125244140625,284.9263916015625,1.0,0.6712139248847961,0.3593227863311767,0.3593227863311767,1.0,1.0,-3.561808586120605,0.9544910788536072,2.6073176860809326,0.1522248834371566,0.8565442562103271,0.8565442562103271,0.0,204.3982391357422,210.0,60009.9921875,0.0,3820.49169921875,1.0,278.8582763671875,282.9746398925781,295.7234191894531,299.603271484375,293.1499938964844,293.1499938964844,279.1499938964844,36364.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397298097610474,1.0,0.0,0.0,3.476526975631714,3.4765493869781494,8.06463049229933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.087890625,0.0,1351.20068359375,1895.4371337890625,0.0,3769.98779296875,0.8647157549858093,1.0,0.0,3.0,1.0,0.0
17854320,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8371894359588623,0.41517174243927,0.3766246438026428,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9785072207450868,0.655140221118927,0.6215165257453918,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9665035009384156,0.6305328607559204,0.4415813982486725,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8554021120071411,0.4448134303092956,0.4242465198040008,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7031153440475464,0.240657091140747,1.101782202720642,284.92266845703125,284.95001220703125,299.8779296875,292.7086181640625,297.92791748046875,297.2125244140625,284.9263916015625,1.0,0.6712139248847961,0.3593227863311767,0.3593227863311767,1.0,1.0,-3.561808586120605,0.9544910788536072,2.6073176860809326,0.1522248834371566,0.8565442562103271,0.8565442562103271,0.0,204.3982391357422,210.0,60009.9921875,0.0,3820.49169921875,1.0,278.8582763671875,282.9746398925781,295.7234191894531,299.603271484375,293.1499938964844,293.1499938964844,279.1499938964844,36364.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397298097610474,1.0,0.0,0.0,3.476526975631714,3.4765493869781494,8.06463049229933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.087890625,0.0,1351.20068359375,1895.4371337890625,0.0,3769.98779296875,0.8647157549858093,1.0,0.0,3.0,1.0,0.0
17854380,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8348563313484192,0.4151076376438141,0.3765338063240051,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9757325649261476,0.6547867655754089,0.6211413145065308,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9648535251617432,0.6328776478767395,0.4431721568107605,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.853341817855835,0.4453974962234497,0.4247855544090271,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.701196014881134,0.2408618330955505,1.102828860282898,284.9784240722656,284.95001220703125,299.8852233886719,292.7474975585937,297.9291076660156,297.21295166015625,284.97528076171875,1.0,0.6728239059448242,0.3588122725486755,0.3588122725486755,1.0,1.0,-3.565065383911133,0.953905701637268,2.6111598014831543,0.1510719954967498,0.910231113433838,0.910231113433838,0.0,206.6893920898437,213.0,60027.62109375,0.0,3842.699951171875,1.0,279.1416320800781,283.0458374023437,295.72576904296875,299.525390625,293.1499938964844,293.1499938964844,278.8500061035156,35641.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319313168525696,1.0,0.0,0.0,3.679585933685303,3.679610013961792,9.0342302883073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.7421875,0.0,1563.631591796875,1895.4371337890625,0.0,3698.830810546875,0.9123619198799132,1.0,0.0,3.0,1.0,0.0
17854440,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8348563313484192,0.4151076376438141,0.3765338063240051,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9757325649261476,0.6547867655754089,0.6211413145065308,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9648535251617432,0.6328776478767395,0.4431721568107605,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.853341817855835,0.4453974962234497,0.4247855544090271,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.701196014881134,0.2408618330955505,1.102828860282898,284.9784240722656,284.95001220703125,299.8852233886719,292.7474975585937,297.9291076660156,297.21295166015625,284.97528076171875,1.0,0.6728239059448242,0.3588122725486755,0.3588122725486755,1.0,1.0,-3.565065383911133,0.953905701637268,2.6111598014831543,0.1510719954967498,0.910231113433838,0.910231113433838,0.0,206.6893920898437,213.0,60027.62109375,0.0,3842.699951171875,1.0,279.1416320800781,283.0458374023437,295.72576904296875,299.525390625,293.1499938964844,293.1499938964844,278.8500061035156,35641.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319313168525696,1.0,0.0,0.0,3.679585933685303,3.679610013961792,9.0342302883073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.7421875,0.0,1563.631591796875,1895.4371337890625,0.0,3698.830810546875,0.9123619198799132,1.0,0.0,3.0,1.0,0.0
17854500,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8333985805511475,0.4147427976131439,0.3764172494411468,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.973995327949524,0.6542650461196899,0.6208832263946533,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9636496901512146,0.6336508989334106,0.4438883662223816,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8520286083221436,0.445453941822052,0.4250155091285705,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.6999892592430115,0.2408355325460434,1.1033021211624146,284.9244079589844,284.95001220703125,299.888671875,292.76678466796875,297.9275207519531,297.21026611328125,284.93133544921875,1.0,0.6736825108528137,0.3585570156574249,0.3585570156574249,1.0,1.0,-3.5663273334503174,0.9534925818443298,2.612834930419922,0.1505372673273086,0.8683077096939087,0.8683077096939087,0.0,208.0746154785156,213.0,60142.34765625,0.0,3854.34033203125,1.0,278.89910888671875,282.9854431152344,295.7933349609375,299.7226257324219,293.1499938964844,293.1499938964844,278.8500061035156,36619.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373953938484192,1.0,0.0,0.0,3.512539386749268,3.5125620365142822,8.232574941757775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1279296875,0.0,1390.00732421875,1895.4371337890625,0.0,3748.735107421875,0.8742492198944092,1.0,0.0,3.0,1.0,0.0
17854560,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8316406011581421,0.4144343137741089,0.3761667013168335,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9718988537788392,0.6537830829620361,0.6204657554626465,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9620741605758668,0.6344899535179138,0.444484144449234,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8504208922386169,0.4455272257328033,0.4251300394535064,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.6985034942626953,0.2408046573400497,1.1034389734268188,284.9239501953125,284.95001220703125,299.8919372558594,292.78594970703125,297.9262390136719,297.20806884765625,284.9277648925781,1.0,0.674496591091156,0.3583142757415771,0.3583142757415771,1.0,1.0,-3.566542863845825,0.952788770198822,2.613754272460937,0.1498844772577285,0.8606662154197693,0.8606662154197693,0.0,209.6295318603516,216.0,60263.05078125,0.0,3864.365478515625,1.0,278.8583984375,282.9754333496094,295.8007507324219,299.69757080078125,293.1499938964844,293.1499938964844,279.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384175539016724,1.0,0.0,0.0,3.4911367893218994,3.491159439086914,8.132555535667052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.8330078125,0.0,1366.1339111328125,1895.4371337890625,0.0,3758.046142578125,0.8681207299232483,1.0,0.0,3.0,1.0,0.0
17854620,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8289502263069153,0.4143244922161102,0.3760473132133484,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9684932231903076,0.6533496975898743,0.6200291514396667,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9598368406295776,0.6367095112800598,0.4459972679615021,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8479791879653931,0.4460502862930298,0.425625592470169,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6962047815322876,0.240965336561203,1.1043522357940674,284.982666015625,284.95001220703125,299.8978271484375,292.8236694335937,297.9269104003906,297.208251953125,284.9793395996094,1.0,0.676257312297821,0.3578287959098816,0.3578287959098816,1.0,1.0,-3.569385290145874,0.9521468281745912,2.617238521575928,0.1487582325935363,0.9164949655532836,0.9164949655532836,0.0,212.35647583007807,219.0,60272.98828125,0.0,3888.239990234375,1.0,279.1417236328125,283.04931640625,295.8021240234375,299.6170349121094,293.1499938964844,293.1499938964844,278.8500061035156,35604.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306744337081908,1.0,0.0,0.0,3.692915439605713,3.69293999671936,9.09980371943675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.3837890625,0.0,1578.4447021484375,1895.4371337890625,0.0,3687.321533203125,0.916525423526764,1.0,0.0,3.0,1.0,0.0
17854680,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8289502263069153,0.4143244922161102,0.3760473132133484,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9684932231903076,0.6533496975898743,0.6200291514396667,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9598368406295776,0.6367095112800598,0.4459972679615021,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8479791879653931,0.4460502862930298,0.425625592470169,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6962047815322876,0.240965336561203,1.1043522357940674,284.982666015625,284.95001220703125,299.8978271484375,292.8236694335937,297.9269104003906,297.208251953125,284.9793395996094,1.0,0.676257312297821,0.3578287959098816,0.3578287959098816,1.0,1.0,-3.569385290145874,0.9521468281745912,2.617238521575928,0.1487582325935363,0.9164949655532836,0.9164949655532836,0.0,212.35647583007807,219.0,60272.98828125,0.0,3888.239990234375,1.0,279.1417236328125,283.04931640625,295.8021240234375,299.6170349121094,293.1499938964844,293.1499938964844,278.8500061035156,35604.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306744337081908,1.0,0.0,0.0,3.692915439605713,3.69293999671936,9.09980371943675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.3837890625,0.0,1578.4447021484375,1895.4371337890625,0.0,3687.321533203125,0.916525423526764,1.0,0.0,3.0,1.0,0.0
17854740,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8256274461746216,0.4136009216308594,0.3756480515003204,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.964272916316986,0.6522612571716309,0.6192877888679504,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9567536115646362,0.6381822228431702,0.4472243785858154,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8449579477310181,0.4461155235767364,0.4259220659732818,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6933795213699341,0.2408696711063385,1.1048368215560913,284.9284362792969,284.95001220703125,299.9027099609375,292.86041259765625,297.9233703613281,297.2031555175781,284.9334716796875,1.0,0.6779769659042358,0.3573433458805084,0.3573433458805084,1.0,1.0,-3.570434093475342,0.9509336948394777,2.6195003986358643,0.1475597620010376,0.8666361570358276,0.8666361570358276,0.0,215.52310180664065,222.0,60457.01171875,0.0,3910.233642578125,1.0,278.85821533203125,282.98095703125,295.8752136230469,299.7855529785156,293.1499938964844,293.1499938964844,279.1499938964844,36361.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371907711029052,1.0,0.0,0.0,3.4976494312286377,3.4976720809936523,8.162925837496005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.55078125,0.0,1372.7745361328125,1895.4371337890625,0.0,3746.8701171875,0.8709652423858643,1.0,0.0,3.0,1.0,0.0
17854800,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8256274461746216,0.4136009216308594,0.3756480515003204,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.964272916316986,0.6522612571716309,0.6192877888679504,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9567536115646362,0.6381822228431702,0.4472243785858154,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8449579477310181,0.4461155235767364,0.4259220659732818,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6933795213699341,0.2408696711063385,1.1048368215560913,284.9284362792969,284.95001220703125,299.9027099609375,292.86041259765625,297.9233703613281,297.2031555175781,284.9334716796875,1.0,0.6779769659042358,0.3573433458805084,0.3573433458805084,1.0,1.0,-3.570434093475342,0.9509336948394777,2.6195003986358643,0.1475597620010376,0.8666361570358276,0.8666361570358276,0.0,215.52310180664065,222.0,60457.01171875,0.0,3910.233642578125,1.0,278.85821533203125,282.98095703125,295.8752136230469,299.7855529785156,293.1499938964844,293.1499938964844,279.1499938964844,36361.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371907711029052,1.0,0.0,0.0,3.4976494312286377,3.4976720809936523,8.162925837496005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.55078125,0.0,1372.7745361328125,1895.4371337890625,0.0,3746.8701171875,0.8709652423858643,1.0,0.0,3.0,1.0,0.0
17854860,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8229213953018188,0.4134544134140014,0.3754995167255401,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9606477618217468,0.6517562866210938,0.6187881231307983,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9543704986572266,0.6402801275253296,0.4486559331417084,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8425196409225464,0.4465851485729217,0.4263711869716644,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6910555362701416,0.2410031706094741,1.105642795562744,284.982177734375,284.95001220703125,299.9064025878906,292.8958435058594,297.9234313964844,297.2032165527344,284.9797058105469,1.0,0.6797329187393188,0.3568836152553558,0.3568836152553558,1.0,1.0,-3.572882652282715,0.9502429962158204,2.6226396560668945,0.1464549005031585,0.9193134903907776,0.9193134903907776,0.0,218.3596649169922,225.0,60471.9140625,0.0,3933.826171875,1.0,279.141845703125,283.04962158203125,295.874755859375,299.705078125,293.1499938964844,293.1499938964844,278.8500061035156,35628.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929530680179596,1.0,0.0,0.0,3.703416585922241,3.7034411430358887,9.151630138148904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.515625,0.0,1590.59423828125,1895.4371337890625,0.0,3676.838623046875,0.918913185596466,1.0,0.0,3.0,1.0,0.0
17854920,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8229213953018188,0.4134544134140014,0.3754995167255401,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9606477618217468,0.6517562866210938,0.6187881231307983,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9543704986572266,0.6402801275253296,0.4486559331417084,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8425196409225464,0.4465851485729217,0.4263711869716644,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6910555362701416,0.2410031706094741,1.105642795562744,284.982177734375,284.95001220703125,299.9064025878906,292.8958435058594,297.9234313964844,297.2032165527344,284.9797058105469,1.0,0.6797329187393188,0.3568836152553558,0.3568836152553558,1.0,1.0,-3.572882652282715,0.9502429962158204,2.6226396560668945,0.1464549005031585,0.9193134903907776,0.9193134903907776,0.0,218.3596649169922,225.0,60471.9140625,0.0,3933.826171875,1.0,279.141845703125,283.04962158203125,295.874755859375,299.705078125,293.1499938964844,293.1499938964844,278.8500061035156,35628.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929530680179596,1.0,0.0,0.0,3.703416585922241,3.7034411430358887,9.151630138148904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.515625,0.0,1590.59423828125,1895.4371337890625,0.0,3676.838623046875,0.918913185596466,1.0,0.0,3.0,1.0,0.0
17854980,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8196327686309814,0.4126898944377899,0.3750659525394439,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9562699794769288,0.6505926251411438,0.617978572845459,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9512104392051696,0.6416190266609192,0.44979327917099,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8395781517028809,0.4465924203395843,0.4266162514686584,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.6882760524749756,0.2408817559480667,1.1060230731964111,284.9266662597656,284.95001220703125,299.9086303710937,292.9297180175781,297.9191589355469,297.19805908203125,284.931640625,1.0,0.6814204454421997,0.3564239144325256,0.3564239144325256,1.0,1.0,-3.5735127925872803,0.9489777088165284,2.624535083770752,0.1452793031930923,0.868399441242218,0.868399441242218,0.0,221.5857849121093,228.0,60676.05859375,0.0,3955.14013671875,1.0,278.8581237792969,282.97918701171875,295.9447631835937,299.8710327148437,293.1499938964844,293.1499938964844,279.1499938964844,36372.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936082661151886,1.0,0.0,0.0,3.5113766193389893,3.511399507522583,8.227125931625778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.3486328125,0.0,1387.0244140625,1895.4371337890625,0.0,3736.765869140625,0.873704195022583,1.0,0.0,3.0,1.0,0.0
17855040,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8196327686309814,0.4126898944377899,0.3750659525394439,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9562699794769288,0.6505926251411438,0.617978572845459,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9512104392051696,0.6416190266609192,0.44979327917099,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8395781517028809,0.4465924203395843,0.4266162514686584,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.6882760524749756,0.2408817559480667,1.1060230731964111,284.9266662597656,284.95001220703125,299.9086303710937,292.9297180175781,297.9191589355469,297.19805908203125,284.931640625,1.0,0.6814204454421997,0.3564239144325256,0.3564239144325256,1.0,1.0,-3.5735127925872803,0.9489777088165284,2.624535083770752,0.1452793031930923,0.868399441242218,0.868399441242218,0.0,221.5857849121093,228.0,60676.05859375,0.0,3955.14013671875,1.0,278.8581237792969,282.97918701171875,295.9447631835937,299.8710327148437,293.1499938964844,293.1499938964844,279.1499938964844,36372.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936082661151886,1.0,0.0,0.0,3.5113766193389893,3.511399507522583,8.227125931625778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.3486328125,0.0,1387.0244140625,1895.4371337890625,0.0,3736.765869140625,0.873704195022583,1.0,0.0,3.0,1.0,0.0
17855100,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8181636929512024,0.4126199185848236,0.3749090135097503,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9542592763900756,0.6503218412399292,0.6176208257675171,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.949843406677246,0.6426414251327515,0.4504116177558899,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8382739424705505,0.4468075335025787,0.426761269569397,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6870243549346924,0.2409348487854004,1.1062195301055908,284.981201171875,284.95001220703125,299.9091491699219,292.94598388671875,297.9188842773437,297.1982116699219,284.9776611328125,1.0,0.6822476387023926,0.3561940789222717,0.3561940789222717,1.0,1.0,-3.5740437507629395,0.9484162926673888,2.625627517700196,0.1446292698383331,0.9117830991744996,0.9117830991744996,0.0,223.08059692382807,228.0,60620.26171875,0.0,3965.6416015625,1.0,279.0998840332031,283.0415344238281,295.9140930175781,299.71600341796875,293.1499938964844,293.1499938964844,279.1499938964844,35423.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301953315734864,1.0,0.0,0.0,3.674976110458374,3.6750001907348633,9.011608312903264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.11328125,0.0,1556.7872314453125,1895.4371337890625,0.0,3682.931640625,0.9118267297744752,1.0,0.0,3.0,1.0,0.0
17855160,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8169572353363037,0.4125024378299713,0.3748848438262939,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.952550768852234,0.6500120759010315,0.6174126863479614,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9487919807434082,0.6435863971710205,0.4511376023292541,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8372195363044739,0.4470045566558838,0.4270148873329162,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6860118508338928,0.2409924864768982,1.1067368984222412,284.9808654785156,284.95001220703125,299.90924072265625,292.96173095703125,297.9183044433594,297.1980285644531,284.9796447753906,1.0,0.6831315159797668,0.3559712469577789,0.3559712469577789,1.0,1.0,-3.5755655765533447,0.9481835961341858,2.627382040023804,0.1441381722688675,0.9211223721504213,0.9211223721504213,0.0,224.44918823242188,231.0,60625.23828125,0.0,3977.92578125,1.0,279.1423645019531,283.050048828125,295.9410400390625,299.7850952148437,293.1499938964844,293.1499938964844,278.8500061035156,35676.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285197854042052,1.0,0.0,0.0,3.7105114459991455,3.710536003112793,9.186726970256132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.1826171875,0.0,1599.077880859375,1895.4371337890625,0.0,3667.565673828125,0.9202121496200562,1.0,0.0,3.0,1.0,0.0
17855220,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8136951327323914,0.4116985201835632,0.3744156062602997,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.948103964328766,0.6487759947776794,0.6165342926979065,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.945618450641632,0.64478999376297,0.4521818161010742,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8343851566314697,0.4469539225101471,0.4272059202194214,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6833220720291138,0.2408503741025924,1.1070265769958496,284.9244384765625,284.95001220703125,299.9079895019531,292.9915771484375,297.9131164550781,297.19287109375,284.92938232421875,1.0,0.6847673058509827,0.3555256128311157,0.3555256128311157,1.0,1.0,-3.5757839679718018,0.9468326568603516,2.62895131111145,0.1429449468851089,0.8694432973861694,0.8694432973861694,0.0,227.6908264160156,234.0,60861.8984375,0.0,3998.292724609375,1.0,278.8580627441406,282.9773864746094,296.0070495605469,299.9476013183594,293.1499938964844,293.1499938964844,279.1499938964844,36387.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351386427879332,1.0,0.0,0.0,3.5230841636657715,3.523107051849365,8.282078169941087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.0576171875,0.0,1399.30029296875,1895.4371337890625,0.0,3728.150634765625,0.8758876919746399,1.0,0.0,3.0,1.0,0.0
17855280,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8136951327323914,0.4116985201835632,0.3744156062602997,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.948103964328766,0.6487759947776794,0.6165342926979065,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.945618450641632,0.64478999376297,0.4521818161010742,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8343851566314697,0.4469539225101471,0.4272059202194214,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6833220720291138,0.2408503741025924,1.1070265769958496,284.9244384765625,284.95001220703125,299.9079895019531,292.9915771484375,297.9131164550781,297.19287109375,284.92938232421875,1.0,0.6847673058509827,0.3555256128311157,0.3555256128311157,1.0,1.0,-3.5757839679718018,0.9468326568603516,2.62895131111145,0.1429449468851089,0.8694432973861694,0.8694432973861694,0.0,227.6908264160156,234.0,60861.8984375,0.0,3998.292724609375,1.0,278.8580627441406,282.9773864746094,296.0070495605469,299.9476013183594,293.1499938964844,293.1499938964844,279.1499938964844,36387.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351386427879332,1.0,0.0,0.0,3.5230841636657715,3.523107051849365,8.282078169941087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.0576171875,0.0,1399.30029296875,1895.4371337890625,0.0,3728.150634765625,0.8758876919746399,1.0,0.0,3.0,1.0,0.0
17855340,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8110219240188599,0.4114761352539062,0.3741988837718963,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9443457126617432,0.6481276154518127,0.6159002184867859,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9431929588317872,0.6466315388679504,0.4534342586994171,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.832108199596405,0.4473117887973785,0.4275505244731903,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6811360716819763,0.2409441173076629,1.1076563596725464,284.98199462890625,284.95001220703125,299.9046630859375,293.0189819335937,297.9112243652344,297.1928100585937,284.9793395996094,1.0,0.6864235401153564,0.3550799787044525,0.3550799787044525,1.0,1.0,-3.577435255050659,0.9459347128868104,2.631500482559204,0.1417630612850189,0.9244885444641112,0.9244885444641112,0.0,230.5605010986328,237.0,60829.33984375,0.0,4020.114013671875,1.0,279.1420288085937,283.05010986328125,295.9989624023437,299.85577392578125,293.1499938964844,293.1499938964844,278.8500061035156,35632.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276865124702454,1.0,0.0,0.0,3.725210905075073,3.7252354621887207,9.259659350391304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.5322265625,0.0,1615.6622314453125,1895.4371337890625,0.0,3659.917724609375,0.9236793518066406,1.0,0.0,3.0,1.0,0.0
