time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8110219240188599,0.4114761352539062,0.3741988837718963,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9443457126617432,0.6481276154518127,0.6159002184867859,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9431929588317872,0.6466315388679504,0.4534342586994171,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.832108199596405,0.4473117887973785,0.4275505244731903,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6811360716819763,0.2409441173076629,1.1076563596725464,284.98199462890625,284.95001220703125,299.9046630859375,293.0189819335937,297.9112243652344,297.1928100585937,284.9793395996094,1.0,0.6864235401153564,0.3550799787044525,0.3550799787044525,1.0,1.0,-3.577435255050659,0.9459347128868104,2.631500482559204,0.1417630612850189,0.9244885444641112,0.9244885444641112,0.0,230.5605010986328,237.0,60829.33984375,0.0,4020.114013671875,1.0,279.1420288085937,283.05010986328125,295.9989624023437,299.85577392578125,293.1499938964844,293.1499938964844,278.8500061035156,35632.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276865124702454,1.0,0.0,0.0,3.725210905075073,3.7252354621887207,9.259659350391304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.5322265625,0.0,1615.6622314453125,1895.4371337890625,0.0,3659.917724609375,0.9236793518066406,1.0,0.0,3.0,1.0,0.0
17855460,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8077374696731567,0.4106281399726867,0.3736931979656219,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9398864507675172,0.6468158960342407,0.6149537563323975,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9400292634963988,0.6476921439170837,0.4543831944465637,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8293705582618713,0.4471987187862396,0.427685797214508,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.6785460114479065,0.2407823204994201,1.107865810394287,284.9197082519531,284.95001220703125,299.89910888671875,293.0436706542969,297.9049072265625,297.1876220703125,284.9227600097656,1.0,0.688003659248352,0.3546478152275085,0.3546478152275085,1.0,1.0,-3.577249526977539,0.9444982409477234,2.632751226425171,0.1405469626188278,0.8686185479164124,0.8686185479164124,0.0,233.8055877685547,240.0,61076.28515625,0.0,4039.46533203125,1.0,278.8577880859375,282.97137451171875,296.0596923828125,300.0145874023437,293.1499938964844,293.1499938964844,279.1499938964844,36363.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934410572052002,1.0,0.0,0.0,3.541688203811645,3.5417113304138184,8.369778470296296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.208984375,0.0,1418.6146240234375,1895.4371337890625,0.0,3721.50146484375,0.8790568709373474,1.0,0.0,3.0,1.0,0.0
17855520,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8077374696731567,0.4106281399726867,0.3736931979656219,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9398864507675172,0.6468158960342407,0.6149537563323975,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9400292634963988,0.6476921439170837,0.4543831944465637,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8293705582618713,0.4471987187862396,0.427685797214508,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.6785460114479065,0.2407823204994201,1.107865810394287,284.9197082519531,284.95001220703125,299.89910888671875,293.0436706542969,297.9049072265625,297.1876220703125,284.9227600097656,1.0,0.688003659248352,0.3546478152275085,0.3546478152275085,1.0,1.0,-3.577249526977539,0.9444982409477234,2.632751226425171,0.1405469626188278,0.8686185479164124,0.8686185479164124,0.0,233.8055877685547,240.0,61076.28515625,0.0,4039.46533203125,1.0,278.8577880859375,282.97137451171875,296.0596923828125,300.0145874023437,293.1499938964844,293.1499938964844,279.1499938964844,36363.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934410572052002,1.0,0.0,0.0,3.541688203811645,3.5417113304138184,8.369778470296296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.208984375,0.0,1418.6146240234375,1895.4371337890625,0.0,3721.50146484375,0.8790568709373474,1.0,0.0,3.0,1.0,0.0
17855580,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.805016815662384,0.4103602170944214,0.3734383881092071,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.936130166053772,0.646090030670166,0.6142502427101135,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.937605321407318,0.649391770362854,0.455539733171463,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8271586894989014,0.4474931955337524,0.4279730916023254,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6764395236968994,0.2408568412065506,1.1084158420562744,284.9825744628906,284.95001220703125,299.8910522460937,293.0653381347656,297.9017028808594,297.1874389648437,284.9794616699219,1.0,0.6896024942398071,0.3542156517505646,0.3542156517505646,1.0,1.0,-3.5784912109375,0.943513810634613,2.6349775791168213,0.1393437087535858,0.9266610145568848,0.9266610145568848,0.0,236.67752075195312,243.0,60955.99609375,0.0,4060.2607421875,1.0,279.1420593261719,283.0512390136719,296.0458984375,299.912353515625,293.1499938964844,293.1499938964844,278.8500061035156,35622.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270898103713988,1.0,0.0,0.0,3.732842206954956,3.732867002487183,9.297636438532207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.314453125,0.0,1624.4122314453125,1895.4371337890625,0.0,3654.4375,0.9254758358001708,1.0,0.0,3.0,1.0,0.0
17855640,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.805016815662384,0.4103602170944214,0.3734383881092071,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.936130166053772,0.646090030670166,0.6142502427101135,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.937605321407318,0.649391770362854,0.455539733171463,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8271586894989014,0.4474931955337524,0.4279730916023254,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6764395236968994,0.2408568412065506,1.1084158420562744,284.9825744628906,284.95001220703125,299.8910522460937,293.0653381347656,297.9017028808594,297.1874389648437,284.9794616699219,1.0,0.6896024942398071,0.3542156517505646,0.3542156517505646,1.0,1.0,-3.5784912109375,0.943513810634613,2.6349775791168213,0.1393437087535858,0.9266610145568848,0.9266610145568848,0.0,236.67752075195312,243.0,60955.99609375,0.0,4060.2607421875,1.0,279.1420593261719,283.0512390136719,296.0458984375,299.912353515625,293.1499938964844,293.1499938964844,278.8500061035156,35622.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270898103713988,1.0,0.0,0.0,3.732842206954956,3.732867002487183,9.297636438532207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.314453125,0.0,1624.4122314453125,1895.4371337890625,0.0,3654.4375,0.9254758358001708,1.0,0.0,3.0,1.0,0.0
17855700,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8034940361976624,0.4098838865756988,0.3732401132583618,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9340710639953612,0.6453741192817688,0.6138284206390381,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9361882209777832,0.6498088240623474,0.4560323655605316,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8259351253509521,0.4473946988582611,0.428075224161148,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.675295889377594,0.2407671213150024,1.1086605787277222,284.9205322265625,284.95001220703125,299.88604736328125,293.074951171875,297.89776611328125,297.18463134765625,284.92791748046875,1.0,0.6904000043869019,0.3539995551109314,0.3539995551109314,1.0,1.0,-3.5787603855133057,0.9429078102111816,2.635852575302124,0.1387865841388702,0.8786711692810059,0.8786711692810059,0.0,238.2355499267578,243.0,61053.19140625,0.0,4070.48486328125,1.0,278.8977966308594,282.9838256835937,296.1036071777344,300.1015930175781,293.1499938964844,293.1499938964844,278.8500061035156,36659.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327634572982788,1.0,0.0,0.0,3.5652425289154053,3.565265655517578,8.481475788357784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.7734375,0.0,1445.7225341796875,1895.4371337890625,0.0,3706.4453125,0.8857062458992004,1.0,0.0,3.0,1.0,0.0
17855760,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8017123341560364,0.4094646275043487,0.3728947937488556,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9317077398300172,0.6446993947029114,0.6132347583770752,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9344568848609924,0.6502892971038818,0.4563841819763183,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8244944214820862,0.4473137259483337,0.4280500411987304,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.6739479303359985,0.2406755238771438,1.1085493564605713,284.9203491210937,284.95001220703125,299.8803405761719,293.0837097167969,297.8939819335937,297.1822204589844,284.92401123046875,1.0,0.6911247968673706,0.3537977337837219,0.3537977337837219,1.0,1.0,-3.5778896808624268,0.94199138879776,2.6358983516693115,0.1381077915430069,0.8702730536460876,0.8702730536460876,0.0,239.9241638183593,246.0,61144.7734375,0.0,4078.5390625,1.0,278.85797119140625,282.9740600585937,296.1002502441406,300.0626525878906,293.1499938964844,293.1499938964844,279.1499938964844,36385.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933928608894348,1.0,0.0,0.0,3.5430850982666016,3.5431082248687744,8.376381401831168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.611328125,0.0,1420.2406005859375,1895.4371337890625,0.0,3717.09765625,0.8794711232185364,1.0,0.0,3.0,1.0,0.0
17855820,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7990292906761169,0.4091529548168182,0.3726009726524353,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9279947280883788,0.6438971161842346,0.612460196018219,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9320237040519714,0.6518133878707886,0.4574224352836609,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8223255276679993,0.4475452303886413,0.4282785654067993,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6719182729721069,0.2407333254814148,1.109026312828064,284.9818115234375,284.95001220703125,299.8667297363281,293.09844970703125,297.8892517089844,297.181884765625,284.9788513183594,1.0,0.6926645040512085,0.353394091129303,0.353394091129303,1.0,1.0,-3.57869815826416,0.9409618377685548,2.637736320495605,0.1369275748729705,0.92714524269104,0.92714524269104,0.0,242.79884338378903,249.0,61017.79296875,0.0,4098.23486328125,1.0,279.14208984375,283.0522766113281,296.07989501953125,299.9532165527344,293.1499938964844,293.1499938964844,278.8500061035156,35632.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267879724502563,1.0,0.0,0.0,3.73532772064209,3.735352516174317,9.31002261950198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.8642578125,0.0,1627.375,1895.4371337890625,0.0,3651.664794921875,0.9259897470474244,1.0,0.0,3.0,1.0,0.0
17855880,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7990292906761169,0.4091529548168182,0.3726009726524353,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9279947280883788,0.6438971161842346,0.612460196018219,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9320237040519714,0.6518133878707886,0.4574224352836609,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8223255276679993,0.4475452303886413,0.4282785654067993,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6719182729721069,0.2407333254814148,1.109026312828064,284.9818115234375,284.95001220703125,299.8667297363281,293.09844970703125,297.8892517089844,297.181884765625,284.9788513183594,1.0,0.6926645040512085,0.353394091129303,0.353394091129303,1.0,1.0,-3.57869815826416,0.9409618377685548,2.637736320495605,0.1369275748729705,0.92714524269104,0.92714524269104,0.0,242.79884338378903,249.0,61017.79296875,0.0,4098.23486328125,1.0,279.14208984375,283.0522766113281,296.07989501953125,299.9532165527344,293.1499938964844,293.1499938964844,278.8500061035156,35632.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267879724502563,1.0,0.0,0.0,3.73532772064209,3.735352516174317,9.31002261950198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.8642578125,0.0,1627.375,1895.4371337890625,0.0,3651.664794921875,0.9259897470474244,1.0,0.0,3.0,1.0,0.0
17855940,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7957947850227356,0.4082086384296417,0.3720161020755768,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9236559867858888,0.6424252986907959,0.611370861530304,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9288727045059204,0.6525084376335144,0.4581320583820343,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8197023272514343,0.4472974240779876,0.428293764591217,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.669516921043396,0.2405331581830978,1.1090835332870483,284.9242248535156,284.95001220703125,299.8500061035156,293.1093444824219,297.8799133300781,297.176513671875,284.9288024902344,1.0,0.6941252946853638,0.352990448474884,0.352990448474884,1.0,1.0,-3.577630043029785,0.9393427968025208,2.638287305831909,0.1356736272573471,0.8732225298881531,0.8732225298881531,0.0,246.05113220214844,252.0,61147.125,0.0,4115.3193359375,1.0,278.85791015625,282.9808349609375,296.12652587890625,300.09149169921875,293.1499938964844,293.1499938964844,279.1499938964844,36378.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933764100074768,1.0,0.0,0.0,3.537700891494751,3.537724018096924,8.350942835022579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6953125,0.0,1414.52734375,1895.4371337890625,0.0,3715.594482421875,0.8794920444488525,1.0,0.0,3.0,1.0,0.0
17856000,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7957947850227356,0.4082086384296417,0.3720161020755768,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9236559867858888,0.6424252986907959,0.611370861530304,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9288727045059204,0.6525084376335144,0.4581320583820343,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8197023272514343,0.4472974240779876,0.428293764591217,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.669516921043396,0.2405331581830978,1.1090835332870483,284.9242248535156,284.95001220703125,299.8500061035156,293.1093444824219,297.8799133300781,297.176513671875,284.9288024902344,1.0,0.6941252946853638,0.352990448474884,0.352990448474884,1.0,1.0,-3.577630043029785,0.9393427968025208,2.638287305831909,0.1356736272573471,0.8732225298881531,0.8732225298881531,0.0,246.05113220214844,252.0,61147.125,0.0,4115.3193359375,1.0,278.85791015625,282.9808349609375,296.12652587890625,300.09149169921875,293.1499938964844,293.1499938964844,279.1499938964844,36378.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933764100074768,1.0,0.0,0.0,3.537700891494751,3.537724018096924,8.350942835022579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6953125,0.0,1414.52734375,1895.4371337890625,0.0,3715.594482421875,0.8794920444488525,1.0,0.0,3.0,1.0,0.0
17856060,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7931697368621826,0.4078500270843506,0.3716820180416107,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9200392365455629,0.641543984413147,0.6105242967605591,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9264282584190368,0.6538333892822266,0.4590333998203277,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8175541758537292,0.4474624395370483,0.4284614026546478,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6675625443458557,0.2405742108821869,1.109489917755127,284.98077392578125,284.95001220703125,299.8315124511719,293.1181640625,297.8738098144531,297.1759948730469,284.9783935546875,1.0,0.6956027746200562,0.3526185750961303,0.3526185750961303,1.0,1.0,-3.5779802799224854,0.93826824426651,2.63971209526062,0.1345262676477432,0.9265355467796326,0.9265355467796326,0.0,248.92681884765625,255.0,61016.953125,0.0,4133.82421875,1.0,279.1421203613281,283.05401611328125,296.0997009277344,299.97589111328125,293.1499938964844,293.1499938964844,278.8500061035156,35650.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926662266254425,1.0,0.0,0.0,3.7326676845550537,3.73269248008728,9.296766734223638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.3564453125,0.0,1624.424072265625,1895.4371337890625,0.0,3650.510009765625,0.9254348278045654,1.0,0.0,3.0,1.0,0.0
17856120,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7931697368621826,0.4078500270843506,0.3716820180416107,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9200392365455629,0.641543984413147,0.6105242967605591,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9264282584190368,0.6538333892822266,0.4590333998203277,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8175541758537292,0.4474624395370483,0.4284614026546478,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6675625443458557,0.2405742108821869,1.109489917755127,284.98077392578125,284.95001220703125,299.8315124511719,293.1181640625,297.8738098144531,297.1759948730469,284.9783935546875,1.0,0.6956027746200562,0.3526185750961303,0.3526185750961303,1.0,1.0,-3.5779802799224854,0.93826824426651,2.63971209526062,0.1345262676477432,0.9265355467796326,0.9265355467796326,0.0,248.92681884765625,255.0,61016.953125,0.0,4133.82421875,1.0,279.1421203613281,283.05401611328125,296.0997009277344,299.97589111328125,293.1499938964844,293.1499938964844,278.8500061035156,35650.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926662266254425,1.0,0.0,0.0,3.7326676845550537,3.73269248008728,9.296766734223638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.3564453125,0.0,1624.424072265625,1895.4371337890625,0.0,3650.510009765625,0.9254348278045654,1.0,0.0,3.0,1.0,0.0
17856180,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7900125980377197,0.4068608582019806,0.3710563778877258,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9158617854118348,0.639998197555542,0.6093639731407166,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9232982993125916,0.6543295383453369,0.4596052169799804,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.814949631690979,0.4471482634544372,0.4284141063690185,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.6652548313140869,0.2403584718704223,1.1094776391983032,284.9233093261719,284.95001220703125,299.8127136230469,293.1268310546875,297.8639831542969,297.170654296875,284.9280090332031,1.0,0.6970011591911316,0.3522467017173767,0.3522467017173767,1.0,1.0,-3.5764529705047607,0.9366080164909364,2.639845132827759,0.1333189159631729,0.8724520206451416,0.8724520206451416,0.0,252.1783447265625,258.0,61144.32421875,0.0,4149.681640625,1.0,278.85791015625,282.9823913574219,296.1430053710937,300.10906982421875,293.1499938964844,293.1499938964844,279.1499938964844,36387.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334145784378052,1.0,0.0,0.0,3.535830497741699,3.535853385925293,8.342114483639307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.3720703125,0.0,1412.6318359375,1895.4371337890625,0.0,3712.399169921875,0.878938615322113,1.0,0.0,3.0,1.0,0.0
17856240,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7900125980377197,0.4068608582019806,0.3710563778877258,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9158617854118348,0.639998197555542,0.6093639731407166,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9232982993125916,0.6543295383453369,0.4596052169799804,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.814949631690979,0.4471482634544372,0.4284141063690185,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.6652548313140869,0.2403584718704223,1.1094776391983032,284.9233093261719,284.95001220703125,299.8127136230469,293.1268310546875,297.8639831542969,297.170654296875,284.9280090332031,1.0,0.6970011591911316,0.3522467017173767,0.3522467017173767,1.0,1.0,-3.5764529705047607,0.9366080164909364,2.639845132827759,0.1333189159631729,0.8724520206451416,0.8724520206451416,0.0,252.1783447265625,258.0,61144.32421875,0.0,4149.681640625,1.0,278.85791015625,282.9823913574219,296.1430053710937,300.10906982421875,293.1499938964844,293.1499938964844,279.1499938964844,36387.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334145784378052,1.0,0.0,0.0,3.535830497741699,3.535853385925293,8.342114483639307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.3720703125,0.0,1412.6318359375,1895.4371337890625,0.0,3712.399169921875,0.878938615322113,1.0,0.0,3.0,1.0,0.0
17856300,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7886024117469788,0.4066793322563171,0.3708007633686065,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9139848351478576,0.6395372152328491,0.6088299751281738,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9219340682029724,0.6549354195594788,0.4599332213401794,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8137686848640442,0.4472054243087768,0.4284113049507141,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6642136573791504,0.2403678148984909,1.1094813346862793,284.9798583984375,284.95001220703125,299.8031921386719,293.1311340332031,297.86090087890625,297.17041015625,284.97613525390625,1.0,0.6976808905601501,0.3520607948303222,0.3520607948303222,1.0,1.0,-3.575894355773926,0.93584543466568,2.64004898071289,0.1326525211334228,0.916421115398407,0.916421115398407,0.0,253.6808013916016,258.0,61020.703125,0.0,4157.39892578125,1.0,279.1003723144531,283.0473937988281,296.1005554199219,299.9371643066406,293.1499938964844,293.1499938964844,279.1499938964844,35433.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276685118675232,1.0,0.0,0.0,3.694528341293335,3.6945526599884033,9.107753839998622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.404296875,0.0,1578.981689453125,1895.4371337890625,0.0,3659.752197265625,0.916238248348236,1.0,0.0,3.0,1.0,0.0
17856360,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7874484658241272,0.4064509272575378,0.370680958032608,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9124093055725098,0.639037549495697,0.6084478497505188,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9208653569221495,0.6554591655731201,0.4603735208511352,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8128000497817993,0.4472429454326629,0.4285193979740143,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6633768081665039,0.2403828501701355,1.1098195314407349,284.9789428710937,284.95001220703125,299.79364013671875,293.1354064941406,297.857666015625,297.1700134277344,284.977783203125,1.0,0.6984172463417053,0.3518842458724975,0.3518842458724975,1.0,1.0,-3.576357364654541,0.935425877571106,2.6409316062927246,0.1321550905704498,0.9246988296508788,0.9246988296508788,0.0,255.0524444580078,261.0,60970.71484375,0.0,4167.0,1.0,279.1425170898437,283.0561218261719,296.11602783203125,299.9917297363281,293.1499938964844,293.1499938964844,278.8500061035156,35696.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926131308078766,1.0,0.0,0.0,3.725852012634277,3.725876808166504,9.262847129321016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.8056640625,0.0,1616.8905029296875,1895.4371337890625,0.0,3645.63037109375,0.9235975742340088,1.0,0.0,3.0,1.0,0.0
17856420,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7843734622001648,0.4054200053215027,0.3700152337551117,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9084795117378236,0.6374253034591675,0.6072213053703308,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9177906513214112,0.6557728052139282,0.4608166515827179,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8101867437362671,0.4468645453453064,0.4284097850322723,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.661163866519928,0.2401545047760009,1.1097460985183716,284.9218444824219,284.95001220703125,299.7742919921875,293.143798828125,297.847900390625,297.16485595703125,284.9266967773437,1.0,0.6997559666633606,0.3515312075614929,0.3515312075614929,1.0,1.0,-3.5743987560272217,0.9336923360824584,2.6407065391540527,0.130961537361145,0.8709105849266052,0.8709105849266052,0.0,258.2996520996094,264.0,61126.5234375,0.0,4181.6708984375,1.0,278.85797119140625,282.98370361328125,296.1596069335937,300.1255798339844,293.1499938964844,293.1499938964844,279.1499938964844,36403.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327983260154724,1.0,0.0,0.0,3.532954692840576,3.53297758102417,8.328550507030741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.892578125,0.0,1409.7294921875,1895.4371337890625,0.0,3706.763916015625,0.8779664635658264,1.0,0.0,3.0,1.0,0.0
17856480,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7843734622001648,0.4054200053215027,0.3700152337551117,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9084795117378236,0.6374253034591675,0.6072213053703308,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9177906513214112,0.6557728052139282,0.4608166515827179,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8101867437362671,0.4468645453453064,0.4284097850322723,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.661163866519928,0.2401545047760009,1.1097460985183716,284.9218444824219,284.95001220703125,299.7742919921875,293.143798828125,297.847900390625,297.16485595703125,284.9266967773437,1.0,0.6997559666633606,0.3515312075614929,0.3515312075614929,1.0,1.0,-3.5743987560272217,0.9336923360824584,2.6407065391540527,0.130961537361145,0.8709105849266052,0.8709105849266052,0.0,258.2996520996094,264.0,61126.5234375,0.0,4181.6708984375,1.0,278.85797119140625,282.98370361328125,296.1596069335937,300.1255798339844,293.1499938964844,293.1499938964844,279.1499938964844,36403.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327983260154724,1.0,0.0,0.0,3.532954692840576,3.53297758102417,8.328550507030741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.892578125,0.0,1409.7294921875,1895.4371337890625,0.0,3706.763916015625,0.8779664635658264,1.0,0.0,3.0,1.0,0.0
17856540,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7818697094917297,0.4049666225910187,0.369597315788269,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9052658081054688,0.6363977193832397,0.6062384843826294,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.91539466381073,0.6567292809486389,0.4614593386650085,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8080077767372131,0.4468948245048523,0.4284520149230957,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6593599319458008,0.2401667833328247,1.1100283861160278,284.9799499511719,284.95001220703125,299.7547302246094,293.15203857421875,297.8415222167969,297.16424560546875,284.9772644042969,1.0,0.7011136412620544,0.3511781394481659,0.3511781394481659,1.0,1.0,-3.5738730430603027,0.9324088096618652,2.641464233398437,0.1297845244407653,0.9248576164245604,0.9248576164245604,0.0,261.1724548339844,267.0,60998.91796875,0.0,4197.83349609375,1.0,279.1420593261719,283.0580444335937,296.1325378417969,300.0079650878906,293.1499938964844,293.1499938964844,278.8500061035156,35649.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925475537776947,1.0,0.0,0.0,3.728014945983887,3.728039503097534,9.273604177906236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.2587890625,0.0,1619.028564453125,1895.4371337890625,0.0,3639.6015625,0.9242622256278992,1.0,0.0,3.0,1.0,0.0
17856600,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7818697094917297,0.4049666225910187,0.369597315788269,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9052658081054688,0.6363977193832397,0.6062384843826294,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.91539466381073,0.6567292809486389,0.4614593386650085,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8080077767372131,0.4468948245048523,0.4284520149230957,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6593599319458008,0.2401667833328247,1.1100283861160278,284.9799499511719,284.95001220703125,299.7547302246094,293.15203857421875,297.8415222167969,297.16424560546875,284.9772644042969,1.0,0.7011136412620544,0.3511781394481659,0.3511781394481659,1.0,1.0,-3.5738730430603027,0.9324088096618652,2.641464233398437,0.1297845244407653,0.9248576164245604,0.9248576164245604,0.0,261.1724548339844,267.0,60998.91796875,0.0,4197.83349609375,1.0,279.1420593261719,283.0580444335937,296.1325378417969,300.0079650878906,293.1499938964844,293.1499938964844,278.8500061035156,35649.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925475537776947,1.0,0.0,0.0,3.728014945983887,3.728039503097534,9.273604177906236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.2587890625,0.0,1619.028564453125,1895.4371337890625,0.0,3639.6015625,0.9242622256278992,1.0,0.0,3.0,1.0,0.0
17856660,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7788777947425842,0.4038871526718139,0.3688920140266418,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9016687273979188,0.6347156763076782,0.6049500107765198,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9124087691307068,0.6568622589111328,0.4617820382118225,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8053517937660217,0.446447491645813,0.428280770778656,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.6572391986846924,0.2399241775274276,1.1099001169204712,284.9234924316406,284.95001220703125,299.73492431640625,293.1600952148437,297.8318786621094,297.15936279296875,284.9282531738281,1.0,0.7023961544036865,0.350843608379364,0.350843608379364,1.0,1.0,-3.571507453918457,0.9306071400642396,2.640900135040283,0.1286077946424484,0.8712075352668762,0.8712075352668762,0.0,264.4153137207031,270.0,61100.35546875,0.0,4211.37255859375,1.0,278.85797119140625,282.9881286621094,296.1756896972656,300.1396484375,293.1499938964844,293.1499938964844,279.1499938964844,36388.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321178793907166,1.0,0.0,0.0,3.5284245014190674,3.528447389602661,8.307205803248507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.4990234375,0.0,1404.882080078125,1895.4371337890625,0.0,3700.53857421875,0.8773727416992188,1.0,0.0,3.0,1.0,0.0
17856720,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7788777947425842,0.4038871526718139,0.3688920140266418,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9016687273979188,0.6347156763076782,0.6049500107765198,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9124087691307068,0.6568622589111328,0.4617820382118225,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8053517937660217,0.446447491645813,0.428280770778656,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.6572391986846924,0.2399241775274276,1.1099001169204712,284.9234924316406,284.95001220703125,299.73492431640625,293.1600952148437,297.8318786621094,297.15936279296875,284.9282531738281,1.0,0.7023961544036865,0.350843608379364,0.350843608379364,1.0,1.0,-3.571507453918457,0.9306071400642396,2.640900135040283,0.1286077946424484,0.8712075352668762,0.8712075352668762,0.0,264.4153137207031,270.0,61100.35546875,0.0,4211.37255859375,1.0,278.85797119140625,282.9881286621094,296.1756896972656,300.1396484375,293.1499938964844,293.1499938964844,279.1499938964844,36388.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321178793907166,1.0,0.0,0.0,3.5284245014190674,3.528447389602661,8.307205803248507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.4990234375,0.0,1404.882080078125,1895.4371337890625,0.0,3700.53857421875,0.8773727416992188,1.0,0.0,3.0,1.0,0.0
17856780,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7764375805854797,0.4033857882022857,0.3684334456920624,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8986634612083435,0.6336197853088379,0.6039056777954102,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9100817441940308,0.6576482057571411,0.4623068571090698,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8031421303749084,0.4464104771614074,0.4282616376876831,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6555085778236389,0.2399233728647232,1.110129714012146,284.9797668457031,284.95001220703125,299.7149353027344,293.1679077148437,297.82550048828125,297.1588439941406,284.9772644042969,1.0,0.7036991119384766,0.3505090773105621,0.3505090773105621,1.0,1.0,-3.5705795288085938,0.9292585253715516,2.641321182250977,0.1274492442607879,0.9237582683563232,0.9237582683563232,0.0,267.2854309082031,273.0,60964.32421875,0.0,4226.43603515625,1.0,279.1420288085937,283.06103515625,296.1483764648437,300.0221252441406,293.1499938964844,293.1499938964844,278.8500061035156,35652.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247949719429016,1.0,0.0,0.0,3.72285270690918,3.722877264022827,9.24793937429058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.8388671875,0.0,1613.0887451171875,1895.4371337890625,0.0,3633.342041015625,0.9231874346733092,1.0,0.0,3.0,1.0,0.0
17856840,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7764375805854797,0.4033857882022857,0.3684334456920624,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8986634612083435,0.6336197853088379,0.6039056777954102,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9100817441940308,0.6576482057571411,0.4623068571090698,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8031421303749084,0.4464104771614074,0.4282616376876831,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6555085778236389,0.2399233728647232,1.110129714012146,284.9797668457031,284.95001220703125,299.7149353027344,293.1679077148437,297.82550048828125,297.1588439941406,284.9772644042969,1.0,0.7036991119384766,0.3505090773105621,0.3505090773105621,1.0,1.0,-3.5705795288085938,0.9292585253715516,2.641321182250977,0.1274492442607879,0.9237582683563232,0.9237582683563232,0.0,267.2854309082031,273.0,60964.32421875,0.0,4226.43603515625,1.0,279.1420288085937,283.06103515625,296.1483764648437,300.0221252441406,293.1499938964844,293.1499938964844,278.8500061035156,35652.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247949719429016,1.0,0.0,0.0,3.72285270690918,3.722877264022827,9.24793937429058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.8388671875,0.0,1613.0887451171875,1895.4371337890625,0.0,3633.342041015625,0.9231874346733092,1.0,0.0,3.0,1.0,0.0
17856900,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7750923037528992,0.4027990996837616,0.3681341707706451,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8970344662666321,0.6327288746833801,0.6033151745796204,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9087704420089722,0.6576042771339417,0.4624841511249542,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8019262552261353,0.4461469948291778,0.4282088279724121,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.6545749306678772,0.2397975176572799,1.110215187072754,284.9189758300781,284.95001220703125,299.7048645019531,293.1717529296875,297.8206787109375,297.15643310546875,284.9266052246094,1.0,0.7043490409851074,0.350341796875,0.350341796875,1.0,1.0,-3.569766998291016,0.9284725785255432,2.641294479370117,0.1269201934337616,0.8761085867881775,0.8761085867881775,0.0,268.8408203125,273.0,61033.671875,0.0,4233.7666015625,1.0,278.89801025390625,282.99493408203125,296.19970703125,300.20233154296875,293.1499938964844,293.1499938964844,278.8500061035156,36678.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303592443466188,1.0,0.0,0.0,3.554094791412353,3.5541179180145264,8.428519322478678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.5908203125,0.0,1434.008544921875,1895.4371337890625,0.0,3684.433837890625,0.8831213116645813,1.0,0.0,3.0,1.0,0.0
17856960,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7735323309898376,0.4022669196128845,0.3676910102367401,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8951870799064636,0.6318806409835815,0.6025606989860535,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9072252511978148,0.6576200127601624,0.4625170528888702,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8005084991455078,0.4459017217159271,0.4280311167240143,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.6534786820411682,0.2396710067987442,1.1099538803100586,284.9188842773437,284.95001220703125,299.6947631835937,293.175537109375,297.81610107421875,297.1543273925781,284.9226989746094,1.0,0.7049291729927063,0.350191056728363,0.350191056728363,1.0,1.0,-3.5678374767303467,0.9273927211761476,2.640444755554199,0.1262847632169723,0.8673468232154846,0.8673468232154846,0.0,270.5213623046875,276.0,61101.58984375,0.0,4238.9013671875,1.0,278.8580627441406,282.98553466796875,296.19122314453125,300.15606689453125,293.1499938964844,293.1499938964844,279.1499938964844,36403.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314248561859132,1.0,0.0,0.0,3.530359506607056,3.5303826332092285,8.316320077028649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.013671875,0.0,1407.008544921875,1895.4371337890625,0.0,3694.1943359375,0.8765084743499756,1.0,0.0,3.0,1.0,0.0
17857020,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.77115398645401,0.4017194211483001,0.3671916723251343,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8922405242919922,0.6307212114334106,0.6014574766159058,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9049990773200988,0.6582489013671875,0.4629305899143219,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7983277440071106,0.4457996189594269,0.4279513955116272,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6518170237541199,0.239658385515213,1.1101338863372805,284.9799499511719,284.95001220703125,299.6744384765625,293.1828918457031,297.809814453125,297.1539611816406,284.9767761230469,1.0,0.7061805725097656,0.3498895168304443,0.3498895168304443,1.0,1.0,-3.566523551940918,0.9260302186012268,2.640493392944336,0.1251948028802871,0.9228418469429016,0.9228418469429016,0.0,273.390869140625,279.0,60945.4296875,0.0,4252.91162109375,1.0,279.1419982910156,283.0636291503906,296.1632995605469,300.0353088378906,293.1499938964844,293.1499938964844,278.8500061035156,35637.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240922927856444,1.0,0.0,0.0,3.720302581787109,3.720327138900757,9.235274092134204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.0419921875,0.0,1610.032958984375,1895.4371337890625,0.0,3626.875732421875,0.922553777694702,1.0,0.0,3.0,1.0,0.0
17857080,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.77115398645401,0.4017194211483001,0.3671916723251343,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8922405242919922,0.6307212114334106,0.6014574766159058,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9049990773200988,0.6582489013671875,0.4629305899143219,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7983277440071106,0.4457996189594269,0.4279513955116272,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6518170237541199,0.239658385515213,1.1101338863372805,284.9799499511719,284.95001220703125,299.6744384765625,293.1828918457031,297.809814453125,297.1539611816406,284.9767761230469,1.0,0.7061805725097656,0.3498895168304443,0.3498895168304443,1.0,1.0,-3.566523551940918,0.9260302186012268,2.640493392944336,0.1251948028802871,0.9228418469429016,0.9228418469429016,0.0,273.390869140625,279.0,60945.4296875,0.0,4252.91162109375,1.0,279.1419982910156,283.0636291503906,296.1632995605469,300.0353088378906,293.1499938964844,293.1499938964844,278.8500061035156,35637.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240922927856444,1.0,0.0,0.0,3.720302581787109,3.720327138900757,9.235274092134204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.0419921875,0.0,1610.032958984375,1895.4371337890625,0.0,3626.875732421875,0.922553777694702,1.0,0.0,3.0,1.0,0.0
17857140,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7687923908233643,0.4007342755794525,0.3665511906147003,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8893948197364807,0.629202127456665,0.6002976298332214,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9027500748634338,0.6580990552902222,0.4630419611930847,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7961639165878296,0.4453188776969909,0.4277256727218628,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6501919627189636,0.2394391447305679,1.110002517700195,284.9120178222656,284.95001220703125,299.6571655273437,293.1889343261719,297.8020935058594,297.1505126953125,284.9112854003906,1.0,0.7071921825408936,0.3496347069740295,0.3496347069740295,1.0,1.0,-3.5640668869018555,0.924458384513855,2.639608383178711,0.1242502257227897,0.8650089502334595,0.8650089502334595,0.0,276.1095275878906,279.0,61253.125,0.0,4262.94677734375,1.0,278.86407470703125,282.9775085449219,296.2099609375,300.1891784667969,293.1499938964844,293.1499938964844,278.8500061035156,36364.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306987524032592,1.0,0.0,0.0,3.5571863651275635,3.5572094917297363,8.443189472018275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.1708984375,0.0,1435.0,1895.4371337890625,0.0,3687.544189453125,0.8813074827194214,1.0,0.0,3.0,1.0,0.0
17857200,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7683351039886475,0.4005594849586487,0.3664129972457886,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.888847827911377,0.6289258599281311,0.6000596284866333,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9023155570030212,0.6580758690834045,0.4630405604839325,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7957420945167542,0.445229172706604,0.4276632666587829,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.6498733162879944,0.2393956333398819,1.109913945198059,284.9230041503906,284.95001220703125,299.65399169921875,293.19000244140625,297.8006896972656,297.14990234375,284.92706298828125,1.0,0.7073620557785034,0.349588006734848,0.349588006734848,1.0,1.0,-3.5634312629699707,0.924113392829895,2.639317750930786,0.1240536347031593,0.868897557258606,0.868897557258606,0.0,276.6207275390625,282.0,61045.984375,0.0,4264.3720703125,1.0,278.8583068847656,282.9931945800781,296.2055053710937,300.1661682128906,293.1499938964844,293.1499938964844,279.1499938964844,36372.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930703341960907,1.0,0.0,0.0,3.521900653839112,3.521923542022705,8.27651490453718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.5166015625,0.0,1397.954833984375,1895.4371337890625,0.0,3687.586181640625,0.875825047492981,1.0,0.0,3.0,1.0,0.0
