time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7660260796546936,0.3999689817428589,0.365878164768219,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8859708905220032,0.6277087926864624,0.5989057421684265,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9001922607421875,0.6585599780082703,0.4633587598800659,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7935982346534729,0.4450658559799194,0.4275282621383667,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.648283064365387,0.2393749207258224,1.1100597381591797,284.97967529296875,284.95001220703125,299.6334228515625,293.19683837890625,297.7945861816406,297.14971923828125,284.9769897460937,1.0,0.7085680961608887,0.3493209481239319,0.3493209481239319,1.0,1.0,-3.561791181564331,0.9227570295333862,2.639034032821656,0.1230378597974777,0.9213408827781676,0.9213408827781676,0.0,279.4849853515625,285.0,60889.328125,0.0,4277.4541015625,1.0,279.1419677734375,283.0672302246094,296.1773681640625,300.0468139648437,293.1499938964844,293.1499938964844,278.8500061035156,35647.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234132170677184,1.0,0.0,0.0,3.712731122970581,3.712755680084229,9.197722192766378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.20703125,0.0,1601.400390625,1895.4371337890625,0.0,3620.62353515625,0.9210017919540404,1.0,0.0,3.0,1.0,0.0
17857320,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7660260796546936,0.3999689817428589,0.365878164768219,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8859708905220032,0.6277087926864624,0.5989057421684265,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9001922607421875,0.6585599780082703,0.4633587598800659,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7935982346534729,0.4450658559799194,0.4275282621383667,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.648283064365387,0.2393749207258224,1.1100597381591797,284.97967529296875,284.95001220703125,299.6334228515625,293.19683837890625,297.7945861816406,297.14971923828125,284.9769897460937,1.0,0.7085680961608887,0.3493209481239319,0.3493209481239319,1.0,1.0,-3.561791181564331,0.9227570295333862,2.639034032821656,0.1230378597974777,0.9213408827781676,0.9213408827781676,0.0,279.4849853515625,285.0,60889.328125,0.0,4277.4541015625,1.0,279.1419677734375,283.0672302246094,296.1773681640625,300.0468139648437,293.1499938964844,293.1499938964844,278.8500061035156,35647.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234132170677184,1.0,0.0,0.0,3.712731122970581,3.712755680084229,9.197722192766378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.20703125,0.0,1601.400390625,1895.4371337890625,0.0,3620.62353515625,0.9210017919540404,1.0,0.0,3.0,1.0,0.0
17857380,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7632949352264404,0.3987718820571899,0.3650663197040558,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.882666826248169,0.6258636116981506,0.5974606275558472,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8975520730018616,0.6581947207450867,0.4633465111255646,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7910637259483337,0.4444385766983032,0.4271866679191589,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6464294195175171,0.2391146570444107,1.1098413467407229,284.9238586425781,284.95001220703125,299.6127624511719,293.2033996582031,297.7859191894531,297.146240234375,284.9289855957031,1.0,0.7097069621086121,0.3490538597106933,0.3490538597106933,1.0,1.0,-3.5583925247192383,0.9208565354347228,2.63753604888916,0.1219773292541503,0.8680815100669861,0.8680815100669861,0.0,282.7084350585937,288.0,60962.8515625,0.0,4288.01904296875,1.0,278.85809326171875,282.9986267089844,296.218994140625,300.1759033203125,293.1499938964844,293.1499938964844,279.1499938964844,36397.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93004310131073,1.0,0.0,0.0,3.5111336708068848,3.5111565589904785,8.225987926380185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.0078125,0.0,1386.9515380859375,1895.4371337890625,0.0,3681.5361328125,0.8735867738723755,1.0,0.0,3.0,1.0,0.0
17857440,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7632949352264404,0.3987718820571899,0.3650663197040558,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.882666826248169,0.6258636116981506,0.5974606275558472,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8975520730018616,0.6581947207450867,0.4633465111255646,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7910637259483337,0.4444385766983032,0.4271866679191589,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6464294195175171,0.2391146570444107,1.1098413467407229,284.9238586425781,284.95001220703125,299.6127624511719,293.2033996582031,297.7859191894531,297.146240234375,284.9289855957031,1.0,0.7097069621086121,0.3490538597106933,0.3490538597106933,1.0,1.0,-3.5583925247192383,0.9208565354347228,2.63753604888916,0.1219773292541503,0.8680815100669861,0.8680815100669861,0.0,282.7084350585937,288.0,60962.8515625,0.0,4288.01904296875,1.0,278.85809326171875,282.9986267089844,296.218994140625,300.1759033203125,293.1499938964844,293.1499938964844,279.1499938964844,36397.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93004310131073,1.0,0.0,0.0,3.5111336708068848,3.5111565589904785,8.225987926380185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.0078125,0.0,1386.9515380859375,1895.4371337890625,0.0,3681.5361328125,0.8735867738723755,1.0,0.0,3.0,1.0,0.0
17857500,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7620700001716614,0.3984782099723816,0.3647167682647705,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8811573386192322,0.6252467036247253,0.5967876315116882,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8963725566864014,0.65837562084198,0.463377445936203,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7899141907691956,0.4443378448486328,0.4270394742488861,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6455923914909363,0.2391030490398407,1.1097629070281982,284.9776916503906,284.95001220703125,299.6024169921875,293.20654296875,297.7829895019531,297.14630126953125,284.97412109375,1.0,0.7102617025375366,0.3489203155040741,0.3489203155040741,1.0,1.0,-3.5569238662719727,0.9199814200401306,2.6369423866271973,0.1213888078927993,0.9100109338760376,0.9100109338760376,0.0,284.199951171875,288.0,60852.09765625,0.0,4293.18359375,1.0,279.099853515625,283.0607604980469,296.1758728027344,300.0042419433594,293.1499938964844,293.1499938964844,279.1499938964844,35449.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924307107925415,1.0,0.0,0.0,3.670954704284668,3.670978784561157,8.991897288979089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.2197265625,0.0,1552.466796875,1895.4371337890625,0.0,3628.852783203125,0.9107668399810792,1.0,0.0,3.0,1.0,0.0
17857560,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7610552906990051,0.3981406688690185,0.3644979298114776,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8798626065254211,0.6245934367179871,0.596260130405426,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8954188227653503,0.6584988236427307,0.4635333716869354,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7889587879180908,0.4442176818847656,0.4269996583461761,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6449165344238281,0.2390961498022079,1.1100088357925415,284.9774780273437,284.95001220703125,299.592041015625,293.2096252441406,297.7800598144531,297.1463928222656,284.9761962890625,1.0,0.7108727097511292,0.3487960398197174,0.3487960398197174,1.0,1.0,-3.556461811065674,0.9194425344467164,2.637019157409668,0.1209650114178657,0.9183178544044496,0.9183178544044496,0.0,285.5678405761719,291.0,60794.2734375,0.0,4300.26611328125,1.0,279.142333984375,283.0701599121094,296.1900939941406,300.05645751953125,293.1499938964844,293.1499938964844,278.8500061035156,35699.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227503538131714,1.0,0.0,0.0,3.701784610748291,3.7018091678619385,9.143565193880931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.3857421875,0.0,1589.270751953125,1895.4371337890625,0.0,3614.518310546875,0.91815984249115,1.0,0.0,3.0,1.0,0.0
17857620,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7584143877029419,0.3969141244888305,0.3636567890644073,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8766534924507141,0.622708797454834,0.5947738885879517,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8928163051605225,0.6580259203910828,0.4634356796741485,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.786480724811554,0.4435421824455261,0.4266097843647003,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6431465148925781,0.2388329654932022,1.1097809076309204,284.9164733886719,284.95001220703125,299.5712890625,293.2155456542969,297.7719421386719,297.1435852050781,284.9220886230469,1.0,0.7119745016098022,0.348547488451004,0.348547488451004,1.0,1.0,-3.5528059005737305,0.9175231456756592,2.635282754898072,0.1199369356036186,0.8618475794792175,0.8618475794792175,0.0,288.7821350097656,294.0,60896.38671875,0.0,4310.046875,1.0,278.8581237792969,282.9951477050781,296.2313842773437,300.1879577636719,293.1499938964844,293.1499938964844,279.1499938964844,36463.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293789863586426,1.0,0.0,0.0,3.506854057312012,3.5068767070770264,8.205946073758241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.2900390625,0.0,1382.9979248046875,1895.4371337890625,0.0,3675.447265625,0.870876133441925,1.0,0.0,3.0,1.0,0.0
17857680,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7584143877029419,0.3969141244888305,0.3636567890644073,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8766534924507141,0.622708797454834,0.5947738885879517,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8928163051605225,0.6580259203910828,0.4634356796741485,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.786480724811554,0.4435421824455261,0.4266097843647003,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6431465148925781,0.2388329654932022,1.1097809076309204,284.9164733886719,284.95001220703125,299.5712890625,293.2155456542969,297.7719421386719,297.1435852050781,284.9220886230469,1.0,0.7119745016098022,0.348547488451004,0.348547488451004,1.0,1.0,-3.5528059005737305,0.9175231456756592,2.635282754898072,0.1199369356036186,0.8618475794792175,0.8618475794792175,0.0,288.7821350097656,294.0,60896.38671875,0.0,4310.046875,1.0,278.8581237792969,282.9951477050781,296.2313842773437,300.1879577636719,293.1499938964844,293.1499938964844,279.1499938964844,36463.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293789863586426,1.0,0.0,0.0,3.506854057312012,3.5068767070770264,8.205946073758241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.2900390625,0.0,1382.9979248046875,1895.4371337890625,0.0,3675.447265625,0.870876133441925,1.0,0.0,3.0,1.0,0.0
17857740,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7562386393547058,0.3962538540363312,0.3630546927452087,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8739202618598938,0.6214015483856201,0.593529999256134,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8907118439674377,0.6582493185997009,0.4635559916496277,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7844138145446777,0.4432774484157562,0.4263749718666076,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6416915059089661,0.2388081401586532,1.109909176826477,284.97784423828125,284.95001220703125,299.55047607421875,293.2210998535156,297.76629638671875,297.1440734863281,284.9741516113281,1.0,0.7131040692329407,0.3482989370822906,0.3482989370822906,1.0,1.0,-3.5505974292755127,0.9160560369491576,2.6345415115356445,0.1189305186271667,0.9173548221588136,0.9173548221588136,0.0,291.6415100097656,297.0,60796.96484375,0.0,4321.51953125,1.0,279.141845703125,283.0711669921875,296.2014465332031,300.0652770996094,293.1499938964844,293.1499938964844,278.8500061035156,35639.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922027587890625,1.0,0.0,0.0,3.704337358474731,3.704361915588379,9.156180453828712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.7333984375,0.0,1591.7291259765625,1895.4371337890625,0.0,3607.858642578125,0.9185418486595154,1.0,0.0,3.0,1.0,0.0
17857800,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7562386393547058,0.3962538540363312,0.3630546927452087,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8739202618598938,0.6214015483856201,0.593529999256134,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8907118439674377,0.6582493185997009,0.4635559916496277,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7844138145446777,0.4432774484157562,0.4263749718666076,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6416915059089661,0.2388081401586532,1.109909176826477,284.97784423828125,284.95001220703125,299.55047607421875,293.2210998535156,297.76629638671875,297.1440734863281,284.9741516113281,1.0,0.7131040692329407,0.3482989370822906,0.3482989370822906,1.0,1.0,-3.5505974292755127,0.9160560369491576,2.6345415115356445,0.1189305186271667,0.9173548221588136,0.9173548221588136,0.0,291.6415100097656,297.0,60796.96484375,0.0,4321.51953125,1.0,279.141845703125,283.0711669921875,296.2014465332031,300.0652770996094,293.1499938964844,293.1499938964844,278.8500061035156,35639.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922027587890625,1.0,0.0,0.0,3.704337358474731,3.704361915588379,9.156180453828712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.7333984375,0.0,1591.7291259765625,1895.4371337890625,0.0,3607.858642578125,0.9185418486595154,1.0,0.0,3.0,1.0,0.0
17857860,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.753682553768158,0.3949933350086212,0.3621854782104492,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8708055019378662,0.6194777488708496,0.5920087099075317,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8881640434265137,0.6576993465423584,0.4634052813053131,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7819932103157043,0.4425568878650665,0.4259440004825592,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.6399904489517212,0.2385336756706237,1.1096398830413818,284.9250793457031,284.95001220703125,299.5296936035156,293.226318359375,297.7585144042969,297.14166259765625,284.9301147460937,1.0,0.7141728401184082,0.348069429397583,0.348069429397583,1.0,1.0,-3.5467028617858887,0.914122998714447,2.632580041885376,0.1179415807127952,0.865909993648529,0.865909993648529,0.0,294.8512878417969,300.0,60812.390625,0.0,4330.591796875,1.0,278.8581848144531,283.0067443847656,296.2416381835937,300.18963623046875,293.1499938964844,293.1499938964844,279.1499938964844,36387.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286072850227356,1.0,0.0,0.0,3.496285915374756,3.4963085651397705,8.156562785188726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.48046875,0.0,1371.5594482421875,1895.4371337890625,0.0,3668.368896484375,0.8705838918685913,1.0,0.0,3.0,1.0,0.0
17857920,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.753682553768158,0.3949933350086212,0.3621854782104492,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8708055019378662,0.6194777488708496,0.5920087099075317,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8881640434265137,0.6576993465423584,0.4634052813053131,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7819932103157043,0.4425568878650665,0.4259440004825592,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.6399904489517212,0.2385336756706237,1.1096398830413818,284.9250793457031,284.95001220703125,299.5296936035156,293.226318359375,297.7585144042969,297.14166259765625,284.9301147460937,1.0,0.7141728401184082,0.348069429397583,0.348069429397583,1.0,1.0,-3.5467028617858887,0.914122998714447,2.632580041885376,0.1179415807127952,0.865909993648529,0.865909993648529,0.0,294.8512878417969,300.0,60812.390625,0.0,4330.591796875,1.0,278.8581848144531,283.0067443847656,296.2416381835937,300.18963623046875,293.1499938964844,293.1499938964844,279.1499938964844,36387.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286072850227356,1.0,0.0,0.0,3.496285915374756,3.4963085651397705,8.156562785188726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.48046875,0.0,1371.5594482421875,1895.4371337890625,0.0,3668.368896484375,0.8705838918685913,1.0,0.0,3.0,1.0,0.0
17857980,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7515786290168762,0.3942979872226715,0.3615584075450897,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8681557178497314,0.6181305646896362,0.5907344222068787,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.886111319065094,0.6578588485717773,0.4634853005409241,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.779977023601532,0.4422490000724792,0.4256733059883117,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6385927200317383,0.2384976595640182,1.1097300052642822,284.9780578613281,284.95001220703125,299.5089111328125,293.23114013671875,297.7530822753906,297.1423034667969,284.9754333496094,1.0,0.7152727842330933,0.347839891910553,0.347839891910553,1.0,1.0,-3.544290542602539,0.9126546382904052,2.631635904312134,0.1169759109616279,0.915456235408783,0.915456235408783,0.0,297.7041320800781,303.0,60671.71484375,0.0,4341.44287109375,1.0,279.14178466796875,283.0760803222656,296.21142578125,300.06884765625,293.1499938964844,293.1499938964844,278.8500061035156,35655.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212704300880432,1.0,0.0,0.0,3.690768241882324,3.6907925605773926,9.089224590752564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.4912109375,0.0,1576.3956298828125,1895.4371337890625,0.0,3600.87841796875,0.9159910082817078,1.0,0.0,3.0,1.0,0.0
17858040,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7515786290168762,0.3942979872226715,0.3615584075450897,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8681557178497314,0.6181305646896362,0.5907344222068787,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.886111319065094,0.6578588485717773,0.4634853005409241,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.779977023601532,0.4422490000724792,0.4256733059883117,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6385927200317383,0.2384976595640182,1.1097300052642822,284.9780578613281,284.95001220703125,299.5089111328125,293.23114013671875,297.7530822753906,297.1423034667969,284.9754333496094,1.0,0.7152727842330933,0.347839891910553,0.347839891910553,1.0,1.0,-3.544290542602539,0.9126546382904052,2.631635904312134,0.1169759109616279,0.915456235408783,0.915456235408783,0.0,297.7041320800781,303.0,60671.71484375,0.0,4341.44287109375,1.0,279.14178466796875,283.0760803222656,296.21142578125,300.06884765625,293.1499938964844,293.1499938964844,278.8500061035156,35655.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212704300880432,1.0,0.0,0.0,3.690768241882324,3.6907925605773926,9.089224590752564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.4912109375,0.0,1576.3956298828125,1895.4371337890625,0.0,3600.87841796875,0.9159910082817078,1.0,0.0,3.0,1.0,0.0
17858100,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7504298686981201,0.3936318159103393,0.3611802756786346,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.86673504114151,0.6171349883079529,0.5900355577468872,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8849713802337646,0.6575367450714111,0.4634630680084228,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7788816690444946,0.4418621659278869,0.4254989922046661,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6378408074378967,0.2383575290441513,1.1097437143325806,284.9206848144531,284.95001220703125,299.4985046386719,293.2334289550781,297.7492980957031,297.1412353515625,284.9284973144531,1.0,0.7158253192901611,0.3477251529693603,0.3477251529693603,1.0,1.0,-3.542779922485352,0.911823272705078,2.630956649780273,0.1165454685688018,0.8698914647102356,0.8698914647102356,0.0,299.24560546875,303.0,60691.5,0.0,4346.73779296875,1.0,278.8988037109375,283.01397705078125,296.2608642578125,300.24395751953125,293.1499938964844,293.1499938964844,278.8500061035156,36672.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267709255218506,1.0,0.0,0.0,3.518583059310913,3.518605947494507,8.260929575953924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.384765625,0.0,1396.669677734375,1895.4371337890625,0.0,3651.508544921875,0.8755829334259033,1.0,0.0,3.0,1.0,0.0
17858160,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7491127848625183,0.393019825220108,0.3606687784194946,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8651448488235474,0.6161856651306152,0.5891876816749573,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8836408853530884,0.6572830677032471,0.4633087515830993,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7776240110397339,0.4414980709552765,0.4252099394798279,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6369600296020508,0.2382181882858276,1.1094285249710083,284.9195556640625,284.95001220703125,299.4881591796875,293.235595703125,297.7455749511719,297.1402282714844,284.924072265625,1.0,0.7163156270980835,0.3476256430149078,0.3476256430149078,1.0,1.0,-3.540231943130493,0.9107199907302856,2.629511833190918,0.1160155907273292,0.8605000376701355,0.8605000376701355,0.0,300.9024963378906,306.0,60729.1171875,0.0,4349.962890625,1.0,278.8583374023437,283.00408935546875,296.2510070800781,300.1956787109375,293.1499938964844,293.1499938964844,279.1499938964844,36420.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278202652931212,1.0,0.0,0.0,3.492382049560547,3.492404699325561,8.138358680298552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.240234375,0.0,1367.7867431640625,1895.4371337890625,0.0,3661.145263671875,0.8682329654693604,1.0,0.0,3.0,1.0,0.0
17858220,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7470753192901611,0.3922990560531616,0.360017329454422,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8625765442848206,0.6148096323013306,0.5878851413726807,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8816540241241455,0.6574305295944214,0.4633749127388,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.775657594203949,0.441155344247818,0.4249052405357361,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6356132626533508,0.2381750345230102,1.1094831228256226,284.9778747558594,284.95001220703125,299.46746826171875,293.2396545410156,297.7403564453125,297.1410217285156,284.97430419921875,1.0,0.7173921465873718,0.3474266231060028,0.3474266231060028,1.0,1.0,-3.537655830383301,0.9092989563941956,2.62835693359375,0.1151318699121475,0.9133548140525818,0.9133548140525818,0.0,303.7519836425781,309.0,60588.64453125,0.0,4360.318359375,1.0,279.1416931152344,283.07830810546875,296.2197265625,300.0711975097656,293.1499938964844,293.1499938964844,278.8500061035156,35636.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920444667339325,1.0,0.0,0.0,3.684981107711792,3.685005426406861,9.060743764166546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.49609375,0.0,1569.693359375,1895.4371337890625,0.0,3593.261474609375,0.9145132303237916,1.0,0.0,3.0,1.0,0.0
17858280,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7470753192901611,0.3922990560531616,0.360017329454422,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8625765442848206,0.6148096323013306,0.5878851413726807,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8816540241241455,0.6574305295944214,0.4633749127388,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.775657594203949,0.441155344247818,0.4249052405357361,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6356132626533508,0.2381750345230102,1.1094831228256226,284.9778747558594,284.95001220703125,299.46746826171875,293.2396545410156,297.7403564453125,297.1410217285156,284.97430419921875,1.0,0.7173921465873718,0.3474266231060028,0.3474266231060028,1.0,1.0,-3.537655830383301,0.9092989563941956,2.62835693359375,0.1151318699121475,0.9133548140525818,0.9133548140525818,0.0,303.7519836425781,309.0,60588.64453125,0.0,4360.318359375,1.0,279.1416931152344,283.07830810546875,296.2197265625,300.0711975097656,293.1499938964844,293.1499938964844,278.8500061035156,35636.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920444667339325,1.0,0.0,0.0,3.684981107711792,3.685005426406861,9.060743764166546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.49609375,0.0,1569.693359375,1895.4371337890625,0.0,3593.261474609375,0.9145132303237916,1.0,0.0,3.0,1.0,0.0
17858340,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.744694173336029,0.3909990787506103,0.3591092526912689,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8596689105033875,0.6128434538841248,0.5863178968429565,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8792784214019775,0.6568658947944641,0.4632035791873932,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7733720541000366,0.4403717517852783,0.4244119524955749,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.6340427994728088,0.2378893047571182,1.109156370162964,284.9254455566406,284.95001220703125,299.4468688964844,293.2432861328125,297.7330017089844,297.1390075683594,284.9309387207031,1.0,0.7184163928031921,0.3472276031970978,0.3472276031970978,1.0,1.0,-3.5334901809692383,0.9073842167854308,2.626106023788452,0.1142137572169303,0.8621282577514648,0.8621282577514648,0.0,306.94110107421875,312.0,60566.265625,0.0,4368.4501953125,1.0,278.8583374023437,283.0146179199219,296.2584228515625,300.1925964355469,293.1499938964844,293.1499938964844,279.1499938964844,36398.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269827008247375,1.0,0.0,0.0,3.474982023239136,3.475004434585572,8.057464810917736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.7470703125,0.0,1349.8717041015625,1895.4371337890625,0.0,3653.453857421875,0.8659219145774841,1.0,0.0,3.0,1.0,0.0
17858400,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.744694173336029,0.3909990787506103,0.3591092526912689,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8596689105033875,0.6128434538841248,0.5863178968429565,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8792784214019775,0.6568658947944641,0.4632035791873932,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7733720541000366,0.4403717517852783,0.4244119524955749,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.6340427994728088,0.2378893047571182,1.109156370162964,284.9254455566406,284.95001220703125,299.4468688964844,293.2432861328125,297.7330017089844,297.1390075683594,284.9309387207031,1.0,0.7184163928031921,0.3472276031970978,0.3472276031970978,1.0,1.0,-3.5334901809692383,0.9073842167854308,2.626106023788452,0.1142137572169303,0.8621282577514648,0.8621282577514648,0.0,306.94110107421875,312.0,60566.265625,0.0,4368.4501953125,1.0,278.8583374023437,283.0146179199219,296.2584228515625,300.1925964355469,293.1499938964844,293.1499938964844,279.1499938964844,36398.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269827008247375,1.0,0.0,0.0,3.474982023239136,3.475004434585572,8.057464810917736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.7470703125,0.0,1349.8717041015625,1895.4371337890625,0.0,3653.453857421875,0.8659219145774841,1.0,0.0,3.0,1.0,0.0
17858460,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.74272620677948,0.3902561962604522,0.3584405779838562,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8571897149085999,0.6114444136619568,0.5849974751472473,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8773836493492126,0.6570461392402649,0.4632914364337921,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7714629769325256,0.4399977624416351,0.4240795969963074,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6327477693557739,0.2378414720296859,1.1091928482055664,284.9769897460937,284.95001220703125,299.4263610839844,293.2464599609375,297.7279968261719,297.13995361328125,284.9742736816406,1.0,0.7194788455963135,0.3470587432384491,0.3470587432384491,1.0,1.0,-3.5308430194854736,0.9060346484184264,2.6248083114624023,0.1134137436747551,0.910365343093872,0.910365343093872,0.0,309.78228759765625,315.0,60441.88671875,0.0,4378.5263671875,1.0,279.1416320800781,283.08184814453125,296.22662353515625,300.07037353515625,293.1499938964844,293.1499938964844,278.8500061035156,35658.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196237325668336,1.0,0.0,0.0,3.67129135131836,3.6713154315948486,8.99354688499443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.662109375,0.0,1554.4130859375,1895.4371337890625,0.0,3585.685302734375,0.9115382432937622,1.0,0.0,3.0,1.0,0.0
17858520,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.74272620677948,0.3902561962604522,0.3584405779838562,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8571897149085999,0.6114444136619568,0.5849974751472473,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8773836493492126,0.6570461392402649,0.4632914364337921,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7714629769325256,0.4399977624416351,0.4240795969963074,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6327477693557739,0.2378414720296859,1.1091928482055664,284.9769897460937,284.95001220703125,299.4263610839844,293.2464599609375,297.7279968261719,297.13995361328125,284.9742736816406,1.0,0.7194788455963135,0.3470587432384491,0.3470587432384491,1.0,1.0,-3.5308430194854736,0.9060346484184264,2.6248083114624023,0.1134137436747551,0.910365343093872,0.910365343093872,0.0,309.78228759765625,315.0,60441.88671875,0.0,4378.5263671875,1.0,279.1416320800781,283.08184814453125,296.22662353515625,300.07037353515625,293.1499938964844,293.1499938964844,278.8500061035156,35658.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196237325668336,1.0,0.0,0.0,3.67129135131836,3.6713154315948486,8.99354688499443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.662109375,0.0,1554.4130859375,1895.4371337890625,0.0,3585.685302734375,0.9115382432937622,1.0,0.0,3.0,1.0,0.0
17858580,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7404260039329529,0.3889448642730713,0.3575185537338257,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8543846011161804,0.6094642877578735,0.5834132432937622,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8751212358474731,0.6565431952476501,0.4631561934947967,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.76924729347229,0.4391905963420868,0.4235610067844391,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6312351822853088,0.2375546395778656,1.108852744102478,284.9247131347656,284.95001220703125,299.4059753417969,293.24920654296875,297.720947265625,297.13818359375,284.9306030273437,1.0,0.7204926609992981,0.346889853477478,0.346889853477478,1.0,1.0,-3.526636838912964,0.9042040705680848,2.622432947158813,0.1125845909118652,0.8593937754631042,0.8593937754631042,0.0,312.96142578125,318.0,60422.375,0.0,4386.44384765625,1.0,278.8584289550781,283.01776123046875,296.26446533203125,300.19091796875,293.1499938964844,293.1499938964844,279.1499938964844,36415.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261580109596252,1.0,0.0,0.0,3.463228702545166,3.4632508754730225,8.003052016647416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.0869140625,0.0,1338.08544921875,1895.4371337890625,0.0,3645.8759765625,0.8631084561347961,1.0,0.0,3.0,1.0,0.0
17858640,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7404260039329529,0.3889448642730713,0.3575185537338257,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8543846011161804,0.6094642877578735,0.5834132432937622,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8751212358474731,0.6565431952476501,0.4631561934947967,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.76924729347229,0.4391905963420868,0.4235610067844391,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6312351822853088,0.2375546395778656,1.108852744102478,284.9247131347656,284.95001220703125,299.4059753417969,293.24920654296875,297.720947265625,297.13818359375,284.9306030273437,1.0,0.7204926609992981,0.346889853477478,0.346889853477478,1.0,1.0,-3.526636838912964,0.9042040705680848,2.622432947158813,0.1125845909118652,0.8593937754631042,0.8593937754631042,0.0,312.96142578125,318.0,60422.375,0.0,4386.44384765625,1.0,278.8584289550781,283.01776123046875,296.26446533203125,300.19091796875,293.1499938964844,293.1499938964844,279.1499938964844,36415.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261580109596252,1.0,0.0,0.0,3.463228702545166,3.4632508754730225,8.003052016647416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.0869140625,0.0,1338.08544921875,1895.4371337890625,0.0,3645.8759765625,0.8631084561347961,1.0,0.0,3.0,1.0,0.0
17858700,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7393900156021118,0.3885827362537384,0.3571151494979858,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8531018495559692,0.6087695956230164,0.5826760530471802,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8741288185119629,0.656685471534729,0.4631576836109161,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7682413458824158,0.4389975666999817,0.4233310222625732,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6305462718009949,0.2375262379646301,1.108709692955017,284.97430419921875,284.95001220703125,299.3958435058594,293.2504272460937,297.718505859375,297.138671875,284.9710388183594,1.0,0.720992386341095,0.3468054234981537,0.3468054234981537,1.0,1.0,-3.524813652038574,0.9033785462379456,2.6214349269866943,0.1121190562844276,0.8981643915176392,0.8981643915176392,0.0,314.43572998046875,318.0,60334.34765625,0.0,4390.45458984375,1.0,279.0987548828125,283.0749816894531,296.2196655273437,300.0189514160156,293.1499938964844,293.1499938964844,279.1499938964844,35473.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920421302318573,1.0,0.0,0.0,3.6248528957366943,3.6248764991760254,8.767465260461904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.36328125,0.0,1501.4580078125,1895.4371337890625,0.0,3593.0458984375,0.9002819061279297,1.0,0.0,3.0,1.0,0.0
17858760,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7385197281837463,0.3881809115409851,0.3568343222141266,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8519881963729858,0.6080405116081238,0.5820733904838562,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8733299970626831,0.6567918062210083,0.4632914960384369,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.767393946647644,0.4387876093387604,0.4232037365436554,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6299852728843689,0.2375028878450393,1.108877658843994,284.975341796875,284.95001220703125,299.3857421875,293.2514953613281,297.71612548828125,297.13922119140625,284.9737854003906,1.0,0.7215476632118225,0.3467282950878143,0.3467282950878143,1.0,1.0,-3.523960828781128,0.9028713703155518,2.621089458465576,0.1118060797452926,0.9067033529281616,0.9067033529281616,0.0,315.7982177734375,321.0,60272.796875,0.0,4396.376953125,1.0,279.1419372558594,283.08502197265625,296.23162841796875,300.067138671875,293.1499938964844,293.1499938964844,278.8500061035156,35701.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188084006309508,1.0,0.0,0.0,3.656132459640503,3.656156539916992,8.919431024878577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.4921875,0.0,1537.7662353515625,1895.4371337890625,0.0,3578.1572265625,0.9078466892242432,1.0,0.0,3.0,1.0,0.0
17858820,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.736293613910675,0.3868634104728699,0.3559019863605499,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8492821455001831,0.6060511469841003,0.5804750919342041,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8711934685707092,0.6563879251480103,0.4632178246974945,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7652493119239807,0.4379627108573913,0.4226643741130829,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.628524899482727,0.2372175604104995,1.108533263206482,284.92449951171875,284.95001220703125,299.3656921386719,293.2533264160156,297.7093505859375,297.1376342773437,284.93084716796875,1.0,0.7225577235221863,0.3465740084648132,0.3465740084648132,1.0,1.0,-3.5197694301605225,0.9010925889015198,2.6186769008636475,0.1110214963555336,0.8569439053535461,0.8569439053535461,0.0,318.9678955078125,309.0,60272.046875,0.0,4404.22998046875,1.0,278.85845947265625,283.0214233398437,296.26873779296875,300.18682861328125,293.1499938964844,293.1499938964844,279.1499938964844,36427.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253559112548828,1.0,0.0,0.0,3.4508771896362305,3.450899362564087,7.946068194542022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.8251953125,0.0,1325.7391357421875,1895.4371337890625,0.0,3638.50146484375,0.8603081107139587,1.0,0.0,3.0,1.0,0.0
17858880,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.736293613910675,0.3868634104728699,0.3559019863605499,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8492821455001831,0.6060511469841003,0.5804750919342041,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8711934685707092,0.6563879251480103,0.4632178246974945,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7652493119239807,0.4379627108573913,0.4226643741130829,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.628524899482727,0.2372175604104995,1.108533263206482,284.92449951171875,284.95001220703125,299.3656921386719,293.2533264160156,297.7093505859375,297.1376342773437,284.93084716796875,1.0,0.7225577235221863,0.3465740084648132,0.3465740084648132,1.0,1.0,-3.5197694301605225,0.9010925889015198,2.6186769008636475,0.1110214963555336,0.8569439053535461,0.8569439053535461,0.0,318.9678955078125,309.0,60272.046875,0.0,4404.22998046875,1.0,278.85845947265625,283.0214233398437,296.26873779296875,300.18682861328125,293.1499938964844,293.1499938964844,279.1499938964844,36427.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253559112548828,1.0,0.0,0.0,3.4508771896362305,3.450899362564087,7.946068194542022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.8251953125,0.0,1325.7391357421875,1895.4371337890625,0.0,3638.50146484375,0.8603081107139587,1.0,0.0,3.0,1.0,0.0
17858940,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7376556992530823,0.3861139714717865,0.3549531102180481,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8508766889572144,0.6046271920204163,0.5788474678993225,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8737345337867737,0.6567627191543579,0.4632236361503601,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7670623660087585,0.4375556707382202,0.4220156967639923,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6299991607666016,0.237183004617691,1.107272982597351,284.9747619628906,284.95001220703125,299.3458251953125,293.254638671875,297.70477294921875,297.13897705078125,284.9715881347656,1.0,0.7195332050323486,0.3464197516441345,0.3464197516441345,1.0,1.0,-3.514380931854248,0.8989483118057251,2.6154327392578125,0.1100874841213226,0.9038932919502258,0.9038932919502258,0.0,314.6469421386719,297.0,60148.35546875,0.0,4363.91015625,1.0,279.14141845703125,283.08660888671875,296.2345886230469,300.0613098144531,293.1499938964844,293.1499938964844,278.8500061035156,35665.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179651141166688,1.0,0.0,0.0,3.649274349212648,3.6492981910705566,8.886000273378158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.8154296875,0.0,1529.859375,1895.4371337890625,0.0,3570.36767578125,0.9062400460243224,1.0,0.0,3.0,1.0,0.0
17859000,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7376556992530823,0.3861139714717865,0.3549531102180481,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8508766889572144,0.6046271920204163,0.5788474678993225,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8737345337867737,0.6567627191543579,0.4632236361503601,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7670623660087585,0.4375556707382202,0.4220156967639923,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6299991607666016,0.237183004617691,1.107272982597351,284.9747619628906,284.95001220703125,299.3458251953125,293.254638671875,297.70477294921875,297.13897705078125,284.9715881347656,1.0,0.7195332050323486,0.3464197516441345,0.3464197516441345,1.0,1.0,-3.514380931854248,0.8989483118057251,2.6154327392578125,0.1100874841213226,0.9038932919502258,0.9038932919502258,0.0,314.6469421386719,297.0,60148.35546875,0.0,4363.91015625,1.0,279.14141845703125,283.08660888671875,296.2345886230469,300.0613098144531,293.1499938964844,293.1499938964844,278.8500061035156,35665.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179651141166688,1.0,0.0,0.0,3.649274349212648,3.6492981910705566,8.886000273378158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.8154296875,0.0,1529.859375,1895.4371337890625,0.0,3570.36767578125,0.9062400460243224,1.0,0.0,3.0,1.0,0.0
17859060,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7405960559844971,0.3848859965801239,0.3536767959594726,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8544511795043945,0.6026917099952698,0.5768579840660095,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8784254789352417,0.6565693616867065,0.4629610180854797,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7707149386405945,0.4367845058441162,0.4210833013057709,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.6328622102737427,0.2369765937328338,1.1051706075668335,284.9250793457031,284.95001220703125,299.3261413574219,293.2554626464844,297.69873046875,297.1382751464844,284.9312438964844,1.0,0.7146897912025452,0.3462978005409241,0.3462978005409241,1.0,1.0,-3.50649094581604,0.8961305022239685,2.6103603839874268,0.1090948283672332,0.8541790246963501,0.8541790246963501,0.0,306.74969482421875,285.0,60024.77734375,0.0,4295.66943359375,1.0,278.858642578125,283.0269775390625,296.2698974609375,300.1734313964844,293.1499938964844,293.1499938964844,279.1499938964844,36424.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243251085281372,1.0,0.0,0.0,3.432835102081299,3.432857275009156,7.863197879487416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.8388671875,0.0,1307.7037353515625,1895.4371337890625,0.0,3629.018798828125,0.8565875291824341,1.0,0.0,3.0,1.0,0.0
