time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7405960559844971,0.3848859965801239,0.3536767959594726,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8544511795043945,0.6026917099952698,0.5768579840660095,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8784254789352417,0.6565693616867065,0.4629610180854797,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7707149386405945,0.4367845058441162,0.4210833013057709,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.6328622102737427,0.2369765937328338,1.1051706075668335,284.9250793457031,284.95001220703125,299.3261413574219,293.2554626464844,297.69873046875,297.1382751464844,284.9312438964844,1.0,0.7146897912025452,0.3462978005409241,0.3462978005409241,1.0,1.0,-3.50649094581604,0.8961305022239685,2.6103603839874268,0.1090948283672332,0.8541790246963501,0.8541790246963501,0.0,306.74969482421875,285.0,60024.77734375,0.0,4295.66943359375,1.0,278.858642578125,283.0269775390625,296.2698974609375,300.1734313964844,293.1499938964844,293.1499938964844,279.1499938964844,36424.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243251085281372,1.0,0.0,0.0,3.432835102081299,3.432857275009156,7.863197879487416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.8388671875,0.0,1307.7037353515625,1895.4371337890625,0.0,3629.018798828125,0.8565875291824341,1.0,0.0,3.0,1.0,0.0
17859180,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.7450911998748779,0.3842636942863464,0.3526239395141601,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8598290085792542,0.6013574600219727,0.5750836133956909,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8851509690284729,0.6573054194450378,0.4630225896835327,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7760388851165771,0.4364790320396423,0.4202958643436432,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6369858384132385,0.2370655089616775,1.1033573150634766,284.9737548828125,284.95001220703125,299.30670166015625,293.2557678222656,297.6952514648437,297.1408996582031,284.9706420898437,1.0,0.7089580297470093,0.346175879240036,0.346175879240036,1.0,1.0,-3.5000317096710205,0.8937616944313049,2.606269836425781,0.1081197410821914,0.8992225527763367,0.8992225527763367,0.0,296.6001281738281,273.0,59882.8046875,0.0,4218.00927734375,1.0,279.1412658691406,283.09100341796875,296.234619140625,300.045166015625,293.1499938964844,293.1499938964844,279.45001220703125,35669.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167124629020692,1.0,0.0,0.0,3.628924369812012,3.628948211669922,8.787172305346758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.26953125,0.0,1507.3880615234375,1895.4371337890625,0.0,3558.788330078125,0.9017459750175476,1.0,0.0,3.0,1.0,0.0
17859240,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.7450911998748779,0.3842636942863464,0.3526239395141601,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8598290085792542,0.6013574600219727,0.5750836133956909,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8851509690284729,0.6573054194450378,0.4630225896835327,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7760388851165771,0.4364790320396423,0.4202958643436432,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6369858384132385,0.2370655089616775,1.1033573150634766,284.9737548828125,284.95001220703125,299.30670166015625,293.2557678222656,297.6952514648437,297.1408996582031,284.9706420898437,1.0,0.7089580297470093,0.346175879240036,0.346175879240036,1.0,1.0,-3.5000317096710205,0.8937616944313049,2.606269836425781,0.1081197410821914,0.8992225527763367,0.8992225527763367,0.0,296.6001281738281,273.0,59882.8046875,0.0,4218.00927734375,1.0,279.1412658691406,283.09100341796875,296.234619140625,300.045166015625,293.1499938964844,293.1499938964844,279.45001220703125,35669.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167124629020692,1.0,0.0,0.0,3.628924369812012,3.628948211669922,8.787172305346758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.26953125,0.0,1507.3880615234375,1895.4371337890625,0.0,3558.788330078125,0.9017459750175476,1.0,0.0,3.0,1.0,0.0
17859300,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7477948665618896,0.384083092212677,0.3521774411201477,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8630454540252686,0.6008298993110657,0.5742858648300171,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8891106843948364,0.6579096913337708,0.4631846249103546,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7791934609413147,0.4364463090896606,0.4199793934822082,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6394444108009338,0.2372007817029953,1.1027201414108276,285.0270690917969,284.95001220703125,299.2970886230469,293.2557373046875,297.6942443847656,297.1430969238281,285.0220031738281,1.0,0.7059531211853027,0.3461149036884308,0.3461149036884308,1.0,1.0,-3.4975802898406982,0.8928171992301941,2.60476303100586,0.107695460319519,0.953323483467102,0.953323483467102,0.0,291.0609741210937,273.0,59529.69921875,0.0,4178.533203125,1.0,279.3998107910156,283.16143798828125,296.2167358398437,299.9327087402344,293.1499938964844,293.1499938964844,279.45001220703125,35120.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117854237556458,1.0,0.0,0.0,3.786645650863648,3.786670923233032,9.56759208747826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.4072265625,0.0,1683.7459716796875,1895.4371337890625,0.0,3513.165771484375,0.9398409724235536,1.0,0.0,3.0,1.0,0.0
17859360,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7507829070091248,0.3838134706020355,0.3517940044403076,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.866584062576294,0.6002159118652344,0.5735604763031006,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8934253454208374,0.6584277749061584,0.4634369015693664,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7826459407806396,0.4363616406917572,0.4197253584861755,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6421564817428589,0.2373245507478714,1.1023098230361938,285.0038146972656,284.95001220703125,299.2875366210937,293.25555419921875,297.69317626953125,297.1451110839844,285.0032653808594,1.0,0.7029144167900085,0.3460904359817505,0.3460904359817505,1.0,1.0,-3.4957520961761475,0.8921698331832886,2.6035823822021484,0.1074692979454994,0.9573248624801636,0.9573248624801636,0.0,285.328369140625,261.0,59486.5,0.0,4139.56298828125,1.0,279.4429016113281,283.150634765625,296.2428283691406,300.0210266113281,293.1499938964844,293.1499938964844,279.1499938964844,35629.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117670059204102,1.0,0.0,0.0,3.83581018447876,3.835835933685303,9.81764856078371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.7099609375,0.0,1746.9696044921875,1895.4371337890625,0.0,3512.994873046875,0.9483007192611694,1.0,0.0,3.0,1.0,0.0
17859420,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7564001679420471,0.3825986385345459,0.3504500687122345,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8733710050582886,0.5982736945152283,0.5714831352233887,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9016894698143004,0.6586390733718872,0.4634024202823639,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7892568707466125,0.4356448650360107,0.4187583029270172,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6474156379699707,0.2372410297393798,1.1003223657608032,284.9237365722656,284.95001220703125,299.26861572265625,293.2547607421875,297.6878967285156,297.1449890136719,284.9258728027344,1.0,0.6964737176895142,0.3460414707660675,0.3460414707660675,1.0,1.0,-3.4880471229553223,0.8896412253379822,2.598405838012696,0.1067331209778785,0.8959171772003174,0.8959171772003174,0.0,274.23065185546875,249.0,59820.828125,0.0,4053.562255859375,1.0,279.1570739746094,283.05401611328125,296.2807312011719,300.1648864746094,293.1499938964844,293.1499938964844,279.45001220703125,36345.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209538698196412,1.0,0.0,0.0,3.6642661094665527,3.664290189743042,8.959159458754584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.8798828125,0.0,1551.6905517578125,1895.4371337890625,0.0,3597.958984375,0.9068000316619872,1.0,0.0,3.0,1.0,0.0
17859480,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7564001679420471,0.3825986385345459,0.3504500687122345,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8733710050582886,0.5982736945152283,0.5714831352233887,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9016894698143004,0.6586390733718872,0.4634024202823639,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7892568707466125,0.4356448650360107,0.4187583029270172,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6474156379699707,0.2372410297393798,1.1003223657608032,284.9237365722656,284.95001220703125,299.26861572265625,293.2547607421875,297.6878967285156,297.1449890136719,284.9258728027344,1.0,0.6964737176895142,0.3460414707660675,0.3460414707660675,1.0,1.0,-3.4880471229553223,0.8896412253379822,2.598405838012696,0.1067331209778785,0.8959171772003174,0.8959171772003174,0.0,274.23065185546875,249.0,59820.828125,0.0,4053.562255859375,1.0,279.1570739746094,283.05401611328125,296.2807312011719,300.1648864746094,293.1499938964844,293.1499938964844,279.45001220703125,36345.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209538698196412,1.0,0.0,0.0,3.6642661094665527,3.664290189743042,8.959159458754584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.8798828125,0.0,1551.6905517578125,1895.4371337890625,0.0,3597.958984375,0.9068000316619872,1.0,0.0,3.0,1.0,0.0
17859540,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7632584571838379,0.3820616602897644,0.3493930101394653,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8815026879310608,0.5970042943954468,0.5696831345558167,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9118120670318604,0.6598035097122192,0.4637095332145691,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7970423698425293,0.4354254901409149,0.4179739952087402,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6536780595779419,0.2374381422996521,1.0986707210540771,284.9878845214844,284.95001220703125,299.25,293.2534484863281,297.68524169921875,297.148193359375,284.9862976074219,1.0,0.6898807287216187,0.3459924757480621,0.3459924757480621,1.0,1.0,-3.4820446968078613,0.887642502784729,2.5944020748138428,0.1060126051306724,0.9589754939079284,0.9589754939079284,0.0,262.4410705566406,237.0,59409.63671875,0.0,3968.1357421875,1.0,279.4429626464844,283.1383972167969,296.2371520996094,300.0207214355469,293.1499938964844,293.1499938964844,279.1499938964844,35672.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140956401824952,1.0,0.0,0.0,3.845798969268799,3.845824718475342,9.86884742815164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.974609375,0.0,1759.52880859375,1895.4371337890625,0.0,3534.572998046875,0.9508474469184875,1.0,0.0,3.0,1.0,0.0
17859600,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7632584571838379,0.3820616602897644,0.3493930101394653,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8815026879310608,0.5970042943954468,0.5696831345558167,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9118120670318604,0.6598035097122192,0.4637095332145691,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7970423698425293,0.4354254901409149,0.4179739952087402,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6536780595779419,0.2374381422996521,1.0986707210540771,284.9878845214844,284.95001220703125,299.25,293.2534484863281,297.68524169921875,297.148193359375,284.9862976074219,1.0,0.6898807287216187,0.3459924757480621,0.3459924757480621,1.0,1.0,-3.4820446968078613,0.887642502784729,2.5944020748138428,0.1060126051306724,0.9589754939079284,0.9589754939079284,0.0,262.4410705566406,237.0,59409.63671875,0.0,3968.1357421875,1.0,279.4429626464844,283.1383972167969,296.2371520996094,300.0207214355469,293.1499938964844,293.1499938964844,279.1499938964844,35672.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140956401824952,1.0,0.0,0.0,3.845798969268799,3.845824718475342,9.86884742815164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.974609375,0.0,1759.52880859375,1895.4371337890625,0.0,3534.572998046875,0.9508474469184875,1.0,0.0,3.0,1.0,0.0
17859660,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7701985836029053,0.3807568550109863,0.3480005264282226,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8897740840911865,0.5949486494064331,0.5675291419029236,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9227614402770996,0.6600853204727173,0.463745504617691,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8048856258392334,0.4345804154872894,0.4169203639030456,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6601120233535767,0.2372031807899475,1.0962117910385132,284.9150695800781,284.95001220703125,299.2318115234375,293.2510681152344,297.6788635253906,297.1463317871094,284.9175720214844,1.0,0.6830796003341675,0.3459526002407074,0.3459526002407074,1.0,1.0,-3.473604679107666,0.8849136829376221,2.588690996170044,0.1052560582756996,0.893248975276947,0.893248975276947,0.0,251.01475524902344,225.0,59599.3828125,0.0,3879.037109375,1.0,279.1571044921875,283.0511474609375,296.2687683105469,300.140625,293.1499938964844,293.1499938964844,279.45001220703125,36385.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212934970855712,1.0,0.0,0.0,3.652886152267456,3.652910232543945,8.903597858989087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.3798828125,0.0,1539.26611328125,1895.4371337890625,0.0,3601.091064453125,0.904288411140442,1.0,0.0,3.0,1.0,0.0
17859720,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7701985836029053,0.3807568550109863,0.3480005264282226,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8897740840911865,0.5949486494064331,0.5675291419029236,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9227614402770996,0.6600853204727173,0.463745504617691,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8048856258392334,0.4345804154872894,0.4169203639030456,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6601120233535767,0.2372031807899475,1.0962117910385132,284.9150695800781,284.95001220703125,299.2318115234375,293.2510681152344,297.6788635253906,297.1463317871094,284.9175720214844,1.0,0.6830796003341675,0.3459526002407074,0.3459526002407074,1.0,1.0,-3.473604679107666,0.8849136829376221,2.588690996170044,0.1052560582756996,0.893248975276947,0.893248975276947,0.0,251.01475524902344,225.0,59599.3828125,0.0,3879.037109375,1.0,279.1571044921875,283.0511474609375,296.2687683105469,300.140625,293.1499938964844,293.1499938964844,279.45001220703125,36385.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212934970855712,1.0,0.0,0.0,3.652886152267456,3.652910232543945,8.903597858989087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.3798828125,0.0,1539.26611328125,1895.4371337890625,0.0,3601.091064453125,0.904288411140442,1.0,0.0,3.0,1.0,0.0
17859780,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7781241536140442,0.3799164593219757,0.3467246294021606,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8990867137908936,0.5933513641357422,0.5654788613319397,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9352272152900696,0.6611245274543762,0.4640045464038849,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8133172392845154,0.4340144693851471,0.4158672392368316,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6672394871711731,0.2369951158761978,1.093054175376892,284.9813232421875,284.95001220703125,299.214111328125,293.2471618652344,297.6736145019531,297.14581298828125,284.9797058105469,1.0,0.6760696172714233,0.345912754535675,0.345912754535675,1.0,1.0,-3.464848041534424,0.8820931911468506,2.582754850387573,0.1043518185615539,0.952491044998169,0.952491044998169,0.0,239.3188018798828,213.0,59104.0859375,0.0,3787.989501953125,1.0,279.44287109375,283.13800048828125,296.2260437011719,299.9916687011719,293.1499938964844,293.1499938964844,279.1499938964844,35696.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134804606437684,1.0,0.0,0.0,3.826303243637085,3.826328992843628,9.76904402705259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.7333984375,0.0,1735.9224853515625,1895.4371337890625,0.0,3528.875244140625,0.946414351463318,1.0,0.0,3.0,1.0,0.0
17859840,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7781241536140442,0.3799164593219757,0.3467246294021606,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8990867137908936,0.5933513641357422,0.5654788613319397,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9352272152900696,0.6611245274543762,0.4640045464038849,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8133172392845154,0.4340144693851471,0.4158672392368316,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6672394871711731,0.2369951158761978,1.093054175376892,284.9813232421875,284.95001220703125,299.214111328125,293.2471618652344,297.6736145019531,297.14581298828125,284.9797058105469,1.0,0.6760696172714233,0.345912754535675,0.345912754535675,1.0,1.0,-3.464848041534424,0.8820931911468506,2.582754850387573,0.1043518185615539,0.952491044998169,0.952491044998169,0.0,239.3188018798828,213.0,59104.0859375,0.0,3787.989501953125,1.0,279.44287109375,283.13800048828125,296.2260437011719,299.9916687011719,293.1499938964844,293.1499938964844,279.1499938964844,35696.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134804606437684,1.0,0.0,0.0,3.826303243637085,3.826328992843628,9.76904402705259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.7333984375,0.0,1735.9224853515625,1895.4371337890625,0.0,3528.875244140625,0.946414351463318,1.0,0.0,3.0,1.0,0.0
17859900,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7821992039680481,0.3791244328022003,0.3459961414337158,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9038787484169006,0.5921721458435059,0.5643588900566101,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9415620565414428,0.6611970067024231,0.4640743732452392,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.817472517490387,0.4334414303302765,0.4152665138244629,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6709184646606445,0.2367011904716491,1.091179132461548,284.9018249511719,284.95001220703125,299.2054443359375,293.24468994140625,297.6693725585937,297.14337158203125,284.9092712402344,1.0,0.6724893450737,0.3458928167819977,0.3458928167819977,1.0,1.0,-3.459736585617065,0.8804530501365662,2.5792834758758545,0.1039168313145637,0.8910677433013916,0.8910677433013916,0.0,233.5815277099609,213.0,59205.76953125,0.0,3741.478759765625,1.0,279.1955871582031,283.05450439453125,296.273193359375,300.168212890625,293.1499938964844,293.1499938964844,279.1499938964844,36804.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191885590553284,1.0,0.0,0.0,3.65824818611145,3.65827226638794,8.929756063480454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.4892578125,0.0,1548.3963623046875,1895.4371337890625,0.0,3581.66796875,0.9041628837585448,1.0,0.0,3.0,1.0,0.0
17859960,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7861380577087402,0.3783704042434692,0.3450843691825866,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9087342619895936,0.5910190343856812,0.5630341172218323,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9476487040519714,0.6613421440124512,0.4639714956283569,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8214563727378845,0.4328700304031372,0.4145013391971588,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6744939088821411,0.2363748699426651,1.0887458324432373,284.9093017578125,284.95001220703125,299.1968994140625,293.2418518066406,297.66510009765625,297.14080810546875,284.9100646972656,1.0,0.6687799692153931,0.3459127247333526,0.3459127247333526,1.0,1.0,-3.453075647354126,0.8784536719322205,2.5746219158172607,0.103402741253376,0.8846240639686584,0.8846240639686584,0.0,227.99024963378903,201.0,59228.55078125,0.0,3692.18896484375,1.0,279.1571655273437,283.0507507324219,296.2564697265625,300.1055908203125,293.1499938964844,293.1499938964844,279.45001220703125,36386.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920063853263855,1.0,0.0,0.0,3.631958484649658,3.631982564926148,8.801872581898351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.755859375,0.0,1516.0679931640625,1895.4371337890625,0.0,3589.74755859375,0.8985200524330139,1.0,0.0,3.0,1.0,0.0
17860020,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7956445217132568,0.3773882985115051,0.343669444322586,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9209260940551758,0.5892460346221924,0.5608053207397461,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.961298406124115,0.6624085307121277,0.4642415642738342,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8307445645332336,0.4321259260177612,0.4132616519927978,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6829496026039124,0.2359225153923034,1.0843743085861206,284.9764404296875,284.95001220703125,299.1800842285156,293.23516845703125,297.6593322753906,297.1391906738281,284.97442626953125,1.0,0.6613371968269348,0.345952570438385,0.345952570438385,1.0,1.0,-3.442265033721924,0.8752455711364746,2.567019462585449,0.1025487706065177,0.94150972366333,0.94150972366333,0.0,216.20016479492188,189.0,58640.66015625,0.0,3596.62158203125,1.0,279.4426574707031,283.1406555175781,296.211669921875,299.9493103027344,293.1499938964844,293.1499938964844,279.1499938964844,35708.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118013978004456,1.0,0.0,0.0,3.793581008911133,3.7936062812805176,9.602670161257263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.005859375,0.0,1696.587890625,1895.4371337890625,0.0,3513.313720703125,0.9386136531829834,1.0,0.0,3.0,1.0,0.0
17860080,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7956445217132568,0.3773882985115051,0.343669444322586,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9209260940551758,0.5892460346221924,0.5608053207397461,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.961298406124115,0.6624085307121277,0.4642415642738342,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8307445645332336,0.4321259260177612,0.4132616519927978,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6829496026039124,0.2359225153923034,1.0843743085861206,284.9764404296875,284.95001220703125,299.1800842285156,293.23516845703125,297.6593322753906,297.1391906738281,284.97442626953125,1.0,0.6613371968269348,0.345952570438385,0.345952570438385,1.0,1.0,-3.442265033721924,0.8752455711364746,2.567019462585449,0.1025487706065177,0.94150972366333,0.94150972366333,0.0,216.20016479492188,189.0,58640.66015625,0.0,3596.62158203125,1.0,279.4426574707031,283.1406555175781,296.211669921875,299.9493103027344,293.1499938964844,293.1499938964844,279.1499938964844,35708.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118013978004456,1.0,0.0,0.0,3.793581008911133,3.7936062812805176,9.602670161257263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.005859375,0.0,1696.587890625,1895.4371337890625,0.0,3513.313720703125,0.9386136531829834,1.0,0.0,3.0,1.0,0.0
17860140,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8054761290550232,0.3757663369178772,0.3419518172740936,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9340168833732604,0.5868093967437744,0.5582516193389893,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9743668437004088,0.6627089381217957,0.4642620086669922,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.840484082698822,0.4308782815933227,0.4117852747440338,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6917972564697266,0.2351439744234085,1.0792700052261353,284.91082763671875,284.95001220703125,299.1636657714844,293.2272033691406,297.6508178710937,297.13385009765625,284.9144287109375,1.0,0.6536845564842224,0.3459923863410949,0.3459923863410949,1.0,1.0,-3.4292426109313965,0.8713476657867432,2.5578949451446533,0.1016042232513427,0.8765061497688293,0.8765061497688293,0.0,204.73341369628903,177.0,58590.96484375,0.0,3498.275146484375,1.0,279.1575622558594,283.0641784667969,296.2403564453125,300.0536499023437,293.1499938964844,293.1499938964844,279.45001220703125,36450.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180907607078552,1.0,0.0,0.0,3.5774168968200684,3.5774402618408203,8.539499276594142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.57666015625,0.0,1457.20751953125,1895.4371337890625,0.0,3571.528076171875,0.887190043926239,1.0,0.0,3.0,1.0,0.0
17860200,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8054761290550232,0.3757663369178772,0.3419518172740936,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9340168833732604,0.5868093967437744,0.5582516193389893,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9743668437004088,0.6627089381217957,0.4642620086669922,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.840484082698822,0.4308782815933227,0.4117852747440338,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6917972564697266,0.2351439744234085,1.0792700052261353,284.91082763671875,284.95001220703125,299.1636657714844,293.2272033691406,297.6508178710937,297.13385009765625,284.9144287109375,1.0,0.6536845564842224,0.3459923863410949,0.3459923863410949,1.0,1.0,-3.4292426109313965,0.8713476657867432,2.5578949451446533,0.1016042232513427,0.8765061497688293,0.8765061497688293,0.0,204.73341369628903,177.0,58590.96484375,0.0,3498.275146484375,1.0,279.1575622558594,283.0641784667969,296.2403564453125,300.0536499023437,293.1499938964844,293.1499938964844,279.45001220703125,36450.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180907607078552,1.0,0.0,0.0,3.5774168968200684,3.5774402618408203,8.539499276594142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.57666015625,0.0,1457.20751953125,1895.4371337890625,0.0,3571.528076171875,0.887190043926239,1.0,0.0,3.0,1.0,0.0
17860260,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8110816478729248,0.3752388060092926,0.3411121070384979,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.941567063331604,0.5858558416366577,0.5569689273834229,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9813218116760254,0.6633208394050598,0.4643497765064239,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8462150692939758,0.4304559230804443,0.4110381305217743,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6969113349914551,0.2348457127809524,1.0765355825424194,284.9755859375,284.95001220703125,299.1552734375,293.2225952148437,297.6480407714844,297.13311767578125,284.97100830078125,1.0,0.6496354937553406,0.3460620939731598,0.3460620939731598,1.0,1.0,-3.422603368759156,0.8695058822631836,2.553097486495972,0.1011817082762718,0.9239577651023864,0.9239577651023864,0.0,198.6264038085937,177.0,58265.55078125,0.0,3446.891845703125,1.0,279.40447998046875,283.1380310058594,296.1862487792969,299.8620300292969,293.1499938964844,293.1499938964844,279.45001220703125,35449.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115023612976074,1.0,0.0,0.0,3.7304186820983887,3.730443239212036,9.285566875405492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.0400390625,0.0,1620.2789306640625,1895.4371337890625,0.0,3510.541015625,0.9239153265953064,1.0,0.0,3.0,1.0,0.0
17860320,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8166706562042236,0.3747105896472931,0.340467244386673,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9491618871688844,0.5849389433860779,0.5559265613555908,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.987953245639801,0.6638544201850891,0.4645839929580688,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8521801829338074,0.430048406124115,0.4104587435722351,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7021627426147461,0.2345656305551529,1.074296474456787,284.9761657714844,284.95001220703125,299.1475830078125,293.2180480957031,297.6455993652344,297.13250732421875,284.9739990234375,1.0,0.6459285616874695,0.3461264073848724,0.3461264073848724,1.0,1.0,-3.417466402053833,0.8681172728538513,2.549349308013916,0.1009338349103927,0.9312212467193604,0.9312212467193604,0.0,192.848861694336,165.0,58092.734375,0.0,3401.122314453125,1.0,279.4423217773437,283.1487731933594,296.1934509277344,299.8966369628906,293.1499938964844,293.1499938964844,279.1499938964844,35692.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096115827560424,1.0,0.0,0.0,3.750560522079468,3.7505853176116943,9.386109809383924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.8017578125,0.0,1645.5869140625,1895.4371337890625,0.0,3492.99853515625,0.9295411109924316,1.0,0.0,3.0,1.0,0.0
17860380,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8277124762535095,0.3730376064777374,0.3387084603309631,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.963938057422638,0.5824289321899414,0.5533084273338318,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.6642655730247498,0.4637211263179779,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8646916151046753,0.4287372231483459,0.4089271426200866,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7127288579940796,0.233684703707695,1.0687519311904907,284.9111328125,284.95001220703125,299.1318054199219,293.207763671875,297.63751220703125,297.1274108886719,284.9154968261719,1.0,0.6379409432411194,0.3462604284286499,0.3462604284286499,1.0,1.0,-3.402693748474121,0.8639542460441589,2.5387394428253174,0.1002445369958877,0.8666777014732361,0.8666777014732361,0.0,181.5059814453125,168.0,57955.87109375,0.0,3300.83203125,1.0,279.1578674316406,283.0743408203125,296.220458984375,299.99676513671875,293.1499938964844,293.1499938964844,279.45001220703125,36482.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157952070236206,1.0,0.0,0.0,3.52838397026062,3.528406858444214,8.307014240926947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.41650390625,0.0,1405.5184326171875,1895.4371337890625,0.0,3550.3046875,0.876164972782135,1.0,0.0,3.0,1.0,0.0
17860440,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8277124762535095,0.3730376064777374,0.3387084603309631,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.963938057422638,0.5824289321899414,0.5533084273338318,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.6642655730247498,0.4637211263179779,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8646916151046753,0.4287372231483459,0.4089271426200866,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7127288579940796,0.233684703707695,1.0687519311904907,284.9111328125,284.95001220703125,299.1318054199219,293.207763671875,297.63751220703125,297.1274108886719,284.9154968261719,1.0,0.6379409432411194,0.3462604284286499,0.3462604284286499,1.0,1.0,-3.402693748474121,0.8639542460441589,2.5387394428253174,0.1002445369958877,0.8666777014732361,0.8666777014732361,0.0,181.5059814453125,168.0,57955.87109375,0.0,3300.83203125,1.0,279.1578674316406,283.0743408203125,296.220458984375,299.99676513671875,293.1499938964844,293.1499938964844,279.45001220703125,36482.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157952070236206,1.0,0.0,0.0,3.52838397026062,3.528406858444214,8.307014240926947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.41650390625,0.0,1405.5184326171875,1895.4371337890625,0.0,3550.3046875,0.876164972782135,1.0,0.0,3.0,1.0,0.0
17860500,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.829766571521759,0.3724709749221802,0.3379883170127868,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9665496349334716,0.5814439058303833,0.5521580576896667,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.6653615236282349,0.459822803735733,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8671662211418152,0.4282728135585785,0.40829998254776,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7146124243736267,0.2333255410194397,1.06648850440979,284.9729309082031,284.95001220703125,299.1239929199219,293.2022399902344,297.6355285644531,297.127685546875,284.96795654296875,1.0,0.6354489922523499,0.3463274240493774,0.3463274240493774,1.0,1.0,-3.392240285873413,0.8609300255775452,2.5313103199005127,0.0994491353631019,0.911312460899353,0.911312460899353,0.0,178.91656494140625,168.0,57623.42578125,0.0,3261.91943359375,1.0,279.3998718261719,283.144287109375,296.1653747558594,299.80157470703125,293.1499938964844,293.1499938964844,279.45001220703125,35449.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909289002418518,1.0,0.0,0.0,3.6789896488189697,3.679013729095459,9.031302852235968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.865234375,0.0,1561.508544921875,1895.4371337890625,0.0,3490.004150390625,0.9126687049865724,1.0,0.0,3.0,1.0,0.0
17860560,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8309412598609924,0.3718481957912445,0.3374242484569549,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9679783582687378,0.5804092884063721,0.5511788725852966,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9990000128746032,0.6668176054954529,0.4569706618785858,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8686255812644958,0.4277778565883636,0.407812237739563,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7156617641448975,0.2329540401697158,1.0646531581878662,284.9707946777344,284.95001220703125,299.1162414550781,293.1964416503906,297.6346435546875,297.12921142578125,284.9696350097656,1.0,0.6335868239402771,0.3464356958866119,0.3464356958866119,1.0,1.0,-3.384163379669189,0.858755350112915,2.5254080295562744,0.0990120843052864,0.915669560432434,0.915669560432434,0.0,177.27154541015625,171.0,57330.14453125,0.0,3234.026611328125,1.0,279.4423522949219,283.15533447265625,296.1697998046875,299.8300170898437,293.1499938964844,293.1499938964844,279.1499938964844,35756.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069720506668092,1.0,0.0,0.0,3.692789077758789,3.6928133964538574,9.099180147131848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.4951171875,0.0,1579.4559326171875,1895.4371337890625,0.0,3468.482177734375,0.9161554574966432,1.0,0.0,3.0,1.0,0.0
17860620,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8306889533996582,0.3700627088546753,0.3359311819076538,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.96771901845932,0.5777792930603027,0.5488313436508179,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.6690109372138977,0.4553932249546051,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8687340617179871,0.426346868276596,0.4065560400485992,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7155152559280396,0.231928601861,1.0603094100952148,284.912109375,284.95001220703125,299.10089111328125,293.1841125488281,297.6305236816406,297.1289978027344,284.9181213378906,1.0,0.6312535405158997,0.3466521799564361,0.3466521799564361,1.0,1.0,-3.3709089756011963,0.8553118705749512,2.515597105026245,0.0984538197517395,0.8550319075584412,0.8550319075584412,0.0,175.9741668701172,174.0,57114.51953125,0.0,3196.59423828125,1.0,279.15826416015625,283.0872497558594,296.1945495605469,299.9201965332031,293.1499938964844,293.1499938964844,279.45001220703125,36515.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126249551773072,1.0,0.0,0.0,3.4637291431427,3.463751554489136,8.005364975360862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.619140625,0.0,1339.299072265625,1895.4371337890625,0.0,3520.947998046875,0.8619959950447083,1.0,0.0,3.0,1.0,0.0
17860680,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8306889533996582,0.3700627088546753,0.3359311819076538,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.96771901845932,0.5777792930603027,0.5488313436508179,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.6690109372138977,0.4553932249546051,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8687340617179871,0.426346868276596,0.4065560400485992,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7155152559280396,0.231928601861,1.0603094100952148,284.912109375,284.95001220703125,299.10089111328125,293.1841125488281,297.6305236816406,297.1289978027344,284.9181213378906,1.0,0.6312535405158997,0.3466521799564361,0.3466521799564361,1.0,1.0,-3.3709089756011963,0.8553118705749512,2.515597105026245,0.0984538197517395,0.8550319075584412,0.8550319075584412,0.0,175.9741668701172,174.0,57114.51953125,0.0,3196.59423828125,1.0,279.15826416015625,283.0872497558594,296.1945495605469,299.9201965332031,293.1499938964844,293.1499938964844,279.45001220703125,36515.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126249551773072,1.0,0.0,0.0,3.4637291431427,3.463751554489136,8.005364975360862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.619140625,0.0,1339.299072265625,1895.4371337890625,0.0,3520.947998046875,0.8619959950447083,1.0,0.0,3.0,1.0,0.0
17860740,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8290659785270691,0.3687529563903808,0.3346827626228332,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9656590819358826,0.5756436586380005,0.5467399954795837,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9990000128746032,0.6710209846496582,0.4565654098987579,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8672212362289429,0.4252777099609375,0.4054845869541168,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7140374779701233,0.2310686409473419,1.0563414096832275,284.9739685058594,284.95001220703125,299.0857238769531,293.1708679199219,297.6283264160156,297.1311340332031,284.9707946777344,1.0,0.6302647590637207,0.3468686938285827,0.3468686938285827,1.0,1.0,-3.3622355461120605,0.8532847166061401,2.50895094871521,0.0982603281736373,0.9064529538154602,0.9064529538154602,0.0,176.10928344726562,177.0,56802.8828125,0.0,3177.891845703125,1.0,279.44146728515625,283.16290283203125,296.1446533203125,299.7652282714844,293.1499938964844,293.1499938964844,279.1499938964844,35658.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038333892822266,1.0,0.0,0.0,3.654230117797852,3.6542539596557617,8.910150768315361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.9453125,0.0,1535.3209228515625,1895.4371337890625,0.0,3439.290283203125,0.907863974571228,1.0,0.0,3.0,1.0,0.0
17860800,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8290659785270691,0.3687529563903808,0.3346827626228332,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9656590819358826,0.5756436586380005,0.5467399954795837,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9990000128746032,0.6710209846496582,0.4565654098987579,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8672212362289429,0.4252777099609375,0.4054845869541168,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7140374779701233,0.2310686409473419,1.0563414096832275,284.9739685058594,284.95001220703125,299.0857238769531,293.1708679199219,297.6283264160156,297.1311340332031,284.9707946777344,1.0,0.6302647590637207,0.3468686938285827,0.3468686938285827,1.0,1.0,-3.3622355461120605,0.8532847166061401,2.50895094871521,0.0982603281736373,0.9064529538154602,0.9064529538154602,0.0,176.10928344726562,177.0,56802.8828125,0.0,3177.891845703125,1.0,279.44146728515625,283.16290283203125,296.1446533203125,299.7652282714844,293.1499938964844,293.1499938964844,279.1499938964844,35658.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038333892822266,1.0,0.0,0.0,3.654230117797852,3.6542539596557617,8.910150768315361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.9453125,0.0,1535.3209228515625,1895.4371337890625,0.0,3439.290283203125,0.907863974571228,1.0,0.0,3.0,1.0,0.0
17860860,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8258224725723267,0.3668314814567566,0.333162784576416,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9615848064422609,0.5728910565376282,0.5443750023841858,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.6713941693305969,0.4602640569210052,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.863996684551239,0.4237419962882995,0.4042238593101501,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7110986709594727,0.2299025058746338,1.0518295764923096,284.91778564453125,284.95001220703125,299.0706787109375,293.1567687988281,297.6202697753906,297.1252746582031,284.9242553710937,1.0,0.6300889253616333,0.3470847010612488,0.3470847010612488,1.0,1.0,-3.355069637298584,0.8517171740531921,2.503352403640747,0.0982620939612388,0.849653422832489,0.849653422832489,0.0,177.45436096191406,180.0,56636.8203125,0.0,3169.561279296875,1.0,279.1585998535156,283.09912109375,296.1707763671875,299.8644104003906,293.1499938964844,293.1499938964844,279.45001220703125,36486.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102533459663392,1.0,0.0,0.0,3.4246127605438232,3.4246346950531006,7.825574357411824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.0126953125,0.0,1299.991943359375,1895.4371337890625,0.0,3498.955078125,0.8538562655448914,1.0,0.0,3.0,1.0,0.0
17860920,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8258224725723267,0.3668314814567566,0.333162784576416,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9615848064422609,0.5728910565376282,0.5443750023841858,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.6713941693305969,0.4602640569210052,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.863996684551239,0.4237419962882995,0.4042238593101501,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7110986709594727,0.2299025058746338,1.0518295764923096,284.91778564453125,284.95001220703125,299.0706787109375,293.1567687988281,297.6202697753906,297.1252746582031,284.9242553710937,1.0,0.6300889253616333,0.3470847010612488,0.3470847010612488,1.0,1.0,-3.355069637298584,0.8517171740531921,2.503352403640747,0.0982620939612388,0.849653422832489,0.849653422832489,0.0,177.45436096191406,180.0,56636.8203125,0.0,3169.561279296875,1.0,279.1585998535156,283.09912109375,296.1707763671875,299.8644104003906,293.1499938964844,293.1499938964844,279.45001220703125,36486.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102533459663392,1.0,0.0,0.0,3.4246127605438232,3.4246346950531006,7.825574357411824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.0126953125,0.0,1299.991943359375,1895.4371337890625,0.0,3498.955078125,0.8538562655448914,1.0,0.0,3.0,1.0,0.0
