time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.82224041223526,0.3653596341609955,0.3318327665328979,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9568918943405152,0.5706053972244263,0.542210578918457,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.6715619564056396,0.4648739397525787,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8603643774986267,0.4225567281246185,0.4031077623367309,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7076321840286255,0.2288826406002044,1.0474594831466677,284.9752197265625,284.95001220703125,299.0556945800781,293.1419372558594,297.61346435546875,297.1210021972656,284.97198486328125,1.0,0.6304360628128052,0.3473007082939148,0.3473007082939148,1.0,1.0,-3.3498098850250244,0.850740909576416,2.4990689754486084,0.0983871892094612,0.8997216820716858,0.8997216820716858,0.0,179.3098907470703,183.0,56452.13671875,0.0,3168.43017578125,1.0,279.4411926269531,283.1692810058594,296.119384765625,299.7171325683594,293.1499938964844,293.1499938964844,279.75,35643.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022352695465088,1.0,0.0,0.0,3.625248432159424,3.625272035598755,8.769378609940759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.099609375,0.0,1503.159423828125,1895.4371337890625,0.0,3424.411376953125,0.901360034942627,1.0,0.0,3.0,1.0,0.0
17861040,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.82224041223526,0.3653596341609955,0.3318327665328979,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9568918943405152,0.5706053972244263,0.542210578918457,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.6715619564056396,0.4648739397525787,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8603643774986267,0.4225567281246185,0.4031077623367309,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7076321840286255,0.2288826406002044,1.0474594831466677,284.9752197265625,284.95001220703125,299.0556945800781,293.1419372558594,297.61346435546875,297.1210021972656,284.97198486328125,1.0,0.6304360628128052,0.3473007082939148,0.3473007082939148,1.0,1.0,-3.3498098850250244,0.850740909576416,2.4990689754486084,0.0983871892094612,0.8997216820716858,0.8997216820716858,0.0,179.3098907470703,183.0,56452.13671875,0.0,3168.43017578125,1.0,279.4411926269531,283.1692810058594,296.119384765625,299.7171325683594,293.1499938964844,293.1499938964844,279.75,35643.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022352695465088,1.0,0.0,0.0,3.625248432159424,3.625272035598755,8.769378609940759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.099609375,0.0,1503.159423828125,1895.4371337890625,0.0,3424.411376953125,0.901360034942627,1.0,0.0,3.0,1.0,0.0
17861100,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8203596472740173,0.3647007346153259,0.3312232196331024,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9543739557266236,0.5695536732673645,0.5411983728408813,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.6715784668922424,0.4673167765140533,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8584650158882141,0.4220420122146606,0.4026124179363251,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7057858109474182,0.2284106016159057,1.0454217195510864,285.031494140625,284.95001220703125,299.0482177734375,293.1342468261719,297.6103210449219,297.1191711425781,285.0267639160156,1.0,0.6307604312896729,0.3474087119102478,0.3474087119102478,1.0,1.0,-3.347750186920166,0.8504288792610168,2.497321367263794,0.0985073670744896,0.9560662508010864,0.9560662508010864,0.0,180.3870849609375,183.0,56061.2578125,0.0,3169.989501953125,1.0,279.6997985839844,283.2418518066406,296.09326171875,299.5961608886719,293.1499938964844,293.1499938964844,279.75,35093.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970886468887329,1.0,0.0,0.0,3.787166357040405,3.78719162940979,9.57022280090314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.416015625,0.0,1684.1539306640625,1895.4371337890625,0.0,3376.43115234375,0.940195381641388,1.0,0.0,3.0,1.0,0.0
17861160,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8183196783065796,0.3639315664768219,0.3306667804718017,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9516052007675172,0.568395733833313,0.5402504801750183,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.6714028120040894,0.469213604927063,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8564046025276184,0.4214548468589782,0.4021739661693573,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7037879228591919,0.2278970330953598,1.0435419082641602,285.00408935546875,284.95001220703125,299.0407409667969,293.1264038085937,297.6064147949219,297.116455078125,285.0038146972656,1.0,0.6311317682266235,0.347474455833435,0.347474455833435,1.0,1.0,-3.3454387187957764,0.8499162793159485,2.4955222606658936,0.0985319912433624,0.9583141207695008,0.9583141207695008,0.0,181.63311767578125,186.0,55998.75,0.0,3171.9443359375,1.0,279.7430419921875,283.2269592285156,296.1132202148437,299.6770324707031,293.1499938964844,293.1499938964844,279.45001220703125,35631.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970968723297119,1.0,0.0,0.0,3.841949224472046,3.841974973678589,9.849098887571015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.5263671875,0.0,1754.492431640625,1895.4371337890625,0.0,3376.50830078125,0.9493198990821838,1.0,0.0,3.0,1.0,0.0
17861220,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8118760585784912,0.3616387546062469,0.3289457857608795,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9430344104766846,0.5652786493301392,0.5376918315887451,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9947863817214966,0.6704578995704651,0.4693711102008819,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8500493764877319,0.4196422100067138,0.4007987678050995,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6977118253707886,0.2264405190944671,1.0383752584457395,284.9189758300781,284.95001220703125,299.0257873535156,293.1102294921875,297.5943908691406,297.105712890625,284.9202575683594,1.0,0.6314642429351807,0.3476059734821319,0.3476059734821319,1.0,1.0,-3.332622766494751,0.8463221192359924,2.486300706863404,0.0978924185037612,0.8921929001808167,0.8921929001808167,0.0,185.3967742919922,189.0,56222.6328125,0.0,3164.84619140625,1.0,279.45709228515625,283.1275329589844,296.1390075683594,299.8017578125,293.1499938964844,293.1499938964844,279.75,36372.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071061611175536,1.0,0.0,0.0,3.657070159912109,3.6570944786071777,8.924006920096872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.09423828125,0.0,1543.8436279296875,1895.4371337890625,0.0,3469.728271484375,0.9048563241958618,1.0,0.0,3.0,1.0,0.0
17861280,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8118760585784912,0.3616387546062469,0.3289457857608795,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9430344104766846,0.5652786493301392,0.5376918315887451,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9947863817214966,0.6704578995704651,0.4693711102008819,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8500493764877319,0.4196422100067138,0.4007987678050995,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6977118253707886,0.2264405190944671,1.0383752584457395,284.9189758300781,284.95001220703125,299.0257873535156,293.1102294921875,297.5943908691406,297.105712890625,284.9202575683594,1.0,0.6314642429351807,0.3476059734821319,0.3476059734821319,1.0,1.0,-3.332622766494751,0.8463221192359924,2.486300706863404,0.0978924185037612,0.8921929001808167,0.8921929001808167,0.0,185.3967742919922,189.0,56222.6328125,0.0,3164.84619140625,1.0,279.45709228515625,283.1275329589844,296.1390075683594,299.8017578125,293.1499938964844,293.1499938964844,279.75,36372.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071061611175536,1.0,0.0,0.0,3.657070159912109,3.6570944786071777,8.924006920096872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.09423828125,0.0,1543.8436279296875,1895.4371337890625,0.0,3469.728271484375,0.9048563241958618,1.0,0.0,3.0,1.0,0.0
17861340,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8062412142753601,0.3599298298358917,0.3274345099925995,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9355453252792358,0.5627313852310181,0.5353202819824219,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9907034635543824,0.6708616614341736,0.4695679843425751,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8447393178939819,0.4182401001453399,0.3995255827903747,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6923981308937073,0.2251621037721634,1.033090114593506,284.9833984375,284.95001220703125,299.0107727050781,293.093505859375,297.5880432128906,297.1025085449219,284.9818420410156,1.0,0.6316168308258057,0.3477374911308288,0.3477374911308288,1.0,1.0,-3.3202991485595703,0.8428847789764404,2.47741436958313,0.0971230864524841,0.9532853960990906,0.9532853960990906,0.0,188.61265563964844,192.0,55606.83984375,0.0,3155.76904296875,1.0,279.7428894042969,283.213623046875,296.0746765136719,299.62701416015625,293.1499938964844,293.1499938964844,279.45001220703125,35700.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995893001556396,1.0,0.0,0.0,3.832144737243652,3.8321704864501953,9.798893643164774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.1923828125,0.0,1743.0634765625,1895.4371337890625,0.0,3399.755615234375,0.947307825088501,1.0,0.0,3.0,1.0,0.0
17861400,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8062412142753601,0.3599298298358917,0.3274345099925995,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9355453252792358,0.5627313852310181,0.5353202819824219,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9907034635543824,0.6708616614341736,0.4695679843425751,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8447393178939819,0.4182401001453399,0.3995255827903747,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6923981308937073,0.2251621037721634,1.033090114593506,284.9833984375,284.95001220703125,299.0107727050781,293.093505859375,297.5880432128906,297.1025085449219,284.9818420410156,1.0,0.6316168308258057,0.3477374911308288,0.3477374911308288,1.0,1.0,-3.3202991485595703,0.8428847789764404,2.47741436958313,0.0971230864524841,0.9532853960990906,0.9532853960990906,0.0,188.61265563964844,192.0,55606.83984375,0.0,3155.76904296875,1.0,279.7428894042969,283.213623046875,296.0746765136719,299.62701416015625,293.1499938964844,293.1499938964844,279.45001220703125,35700.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995893001556396,1.0,0.0,0.0,3.832144737243652,3.8321704864501953,9.798893643164774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.1923828125,0.0,1743.0634765625,1895.4371337890625,0.0,3399.755615234375,0.947307825088501,1.0,0.0,3.0,1.0,0.0
17861460,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8026248812675476,0.3585041463375091,0.3264203369617462,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9308655261993408,0.5607919096946716,0.5337841510772705,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9880701899528505,0.670607328414917,0.469633400440216,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.841488778591156,0.4170897305011749,0.3986837267875671,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.689120352268219,0.2242154479026794,1.029718995094299,284.9154663085937,284.95001220703125,299.001708984375,293.0832214355469,297.5820617675781,297.0975952148437,284.9203186035156,1.0,0.6316573619842529,0.3478953838348388,0.3478953838348388,1.0,1.0,-3.3122501373291016,0.8408357501029968,2.47141432762146,0.0969206318259239,0.8970504999160767,0.8970504999160767,0.0,190.6312561035156,192.0,55707.4609375,0.0,3149.38916015625,1.0,279.48162841796875,283.13934326171875,296.1141662597656,299.7735595703125,293.1499938964844,293.1499938964844,279.45001220703125,36639.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062265157699584,1.0,0.0,0.0,3.639449834823608,3.6394739151000977,8.838219400786329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.1845703125,0.0,1526.2353515625,1895.4371337890625,0.0,3461.552001953125,0.9033470153808594,1.0,0.0,3.0,1.0,0.0
17861520,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8000275492668152,0.3575963079929352,0.325636088848114,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9275335669517516,0.5595327615737915,0.5326370596885681,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9861155152320862,0.6705164313316345,0.4695754945278168,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8391802906990051,0.4163377583026886,0.3980222046375274,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6867780685424805,0.223575621843338,1.0271484851837158,284.9083251953125,284.95001220703125,298.99566650390625,293.0762939453125,297.578369140625,297.0947265625,284.9105224609375,1.0,0.6316148638725281,0.3480006456375122,0.3480006456375122,1.0,1.0,-3.305970430374145,0.8391942977905273,2.4667763710021973,0.0966611057519912,0.8827874064445496,0.8827874064445496,0.0,192.0468597412109,195.0,55622.37890625,0.0,3143.53125,1.0,279.457275390625,283.1274719238281,296.093017578125,299.72027587890625,293.1499938964844,293.1499938964844,279.75,36438.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067381024360656,1.0,0.0,0.0,3.616664171218872,3.6166880130767822,8.727898261895461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.67333984375,0.0,1499.64990234375,1895.4371337890625,0.0,3466.307861328125,0.8956811428070068,1.0,0.0,3.0,1.0,0.0
17861580,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.7962443828582764,0.3563904166221618,0.3245145678520202,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9226160645484924,0.5577204823493958,0.5308895111083984,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.983332633972168,0.6708864569664001,0.4697588682174682,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8358158469200134,0.4153210818767547,0.3970502614974975,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6832689046859741,0.2226202338933944,1.0230321884155271,284.9695739746094,284.95001220703125,298.9850158691406,293.0639953613281,297.57470703125,297.09344482421875,284.97039794921875,1.0,0.6315744519233704,0.3481849730014801,0.3481849730014801,1.0,1.0,-3.296617269515991,0.8368310332298279,2.4597864151000977,0.0963092595338821,0.9307230710983276,0.9307230710983276,0.0,194.1637420654297,195.0,55006.91015625,0.0,3134.882568359375,1.0,279.7273254394531,283.2087707519531,296.0286865234375,299.5285949707031,293.1499938964844,293.1499938964844,279.75,35705.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987122774124146,1.0,0.0,0.0,3.768863677978516,3.768888711929321,9.477943763158692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.46240234375,0.0,1667.2015380859375,1895.4371337890625,0.0,3391.577880859375,0.930784285068512,1.0,0.0,3.0,1.0,0.0
17861640,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7947831153869629,0.3558523654937744,0.324092298746109,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9207080602645874,0.5569271445274353,0.5302063226699829,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.982263207435608,0.6710021495819092,0.4698935449123382,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8345206379890442,0.4148778617382049,0.3966869413852691,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6819027066230774,0.222212016582489,1.021421194076538,284.97625732421875,284.95001220703125,298.9804077148437,293.0586853027344,297.5730895996094,297.0928039550781,284.9755249023437,1.0,0.6315817832946777,0.3482638001441955,0.3482638001441955,1.0,1.0,-3.293076276779175,0.8359610438346863,2.457115411758423,0.0962285995483398,0.9399744272232056,0.9399744272232056,0.0,195.0117034912109,198.0,54979.5859375,0.0,3131.875732421875,1.0,279.7427673339844,283.2169494628906,296.0327453613281,299.5453491210937,293.1499938964844,293.1499938964844,279.45001220703125,35736.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978090286254883,1.0,0.0,0.0,3.7840611934661865,3.7840864658355713,9.55453629103431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.6572265625,0.0,1685.4544677734375,1895.4371337890625,0.0,3383.15283203125,0.9366137981414796,1.0,0.0,3.0,1.0,0.0
17861700,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7920570373535156,0.3546579778194427,0.3232628405094147,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9172188639640808,0.5552969574928284,0.5289348363876343,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9801645874977112,0.6707721948623657,0.4699736833572387,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8321273922920227,0.4139046669006347,0.3959859013557434,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6794099807739258,0.2213963270187378,1.0185058116912842,284.8951110839844,284.95001220703125,298.97271728515625,293.0497436523437,297.5683898925781,297.08917236328125,284.90313720703125,1.0,0.6315600275993347,0.3483953773975372,0.3483953773975372,1.0,1.0,-3.286302328109741,0.8342357277870178,2.452066659927368,0.0960577130317688,0.8763967752456665,0.8763967752456665,0.0,196.5840606689453,198.0,55016.734375,0.0,3125.852294921875,1.0,279.4965515136719,283.1336669921875,296.076904296875,299.7119445800781,293.1499938964844,293.1499938964844,279.45001220703125,36906.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035409688949584,1.0,0.0,0.0,3.6044068336486816,3.6044304370880127,8.668837949699082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.3955078125,0.0,1489.7305908203125,1895.4371337890625,0.0,3436.568603515625,0.8911998867988586,1.0,0.0,3.0,1.0,0.0
17861760,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7890129685401917,0.3535064160823822,0.3222686946392059,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9134212136268616,0.5537000298500061,0.5274798274040222,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9777066707611084,0.6706134080886841,0.469875305891037,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8294711709022522,0.4129433035850525,0.3951390087604522,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6766605973243713,0.2205672413110733,1.015156865119934,284.90557861328125,284.95001220703125,298.9649963378906,293.04071044921875,297.5639343261719,297.0858459472656,284.9058837890625,1.0,0.6314566731452942,0.3485653400421142,0.3485653400421142,1.0,1.0,-3.27819299697876,0.8322005271911621,2.4459924697875977,0.0958176627755165,0.8708971738815308,0.8708971738815308,0.0,198.3023223876953,201.0,55014.10546875,0.0,3117.749267578125,1.0,279.45758056640625,283.13201904296875,296.05438232421875,299.64178466796875,293.1499938964844,293.1499938964844,279.75,36424.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043474197387696,1.0,0.0,0.0,3.5748116970062256,3.574835062026977,8.527066484020907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.22900390625,0.0,1454.2247314453125,1895.4371337890625,0.0,3444.073974609375,0.8853372931480408,1.0,0.0,3.0,1.0,0.0
17861820,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7840380072593689,0.3516939282417297,0.3206742405891418,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9072710871696472,0.5510101914405823,0.5249816179275513,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9737709760665894,0.6709434390068054,0.4701014757156372,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8250917196273804,0.4114103317260742,0.3937439918518066,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6720224618911743,0.2191264331340789,1.0091058015823364,284.9750671386719,284.95001220703125,298.9493408203125,293.0224914550781,297.5588073730469,297.0841064453125,284.9730834960937,1.0,0.6313263773918152,0.3489052653312683,0.3489052653312683,1.0,1.0,-3.2645859718322754,0.828956127166748,2.435629844665528,0.0955301895737648,0.927080512046814,0.927080512046814,0.0,201.2194366455078,204.0,54357.953125,0.0,3104.403564453125,1.0,279.7422180175781,283.2238464355469,295.99493408203125,299.4667053222656,293.1499938964844,293.1499938964844,279.45001220703125,35698.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895143449306488,1.0,0.0,0.0,3.735620021820069,3.735644817352295,9.31147951632738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.384765625,0.0,1628.2198486328125,1895.4371337890625,0.0,3358.2734375,0.9259945154190063,1.0,0.0,3.0,1.0,0.0
17861880,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7840380072593689,0.3516939282417297,0.3206742405891418,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9072710871696472,0.5510101914405823,0.5249816179275513,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9737709760665894,0.6709434390068054,0.4701014757156372,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8250917196273804,0.4114103317260742,0.3937439918518066,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6720224618911743,0.2191264331340789,1.0091058015823364,284.9750671386719,284.95001220703125,298.9493408203125,293.0224914550781,297.5588073730469,297.0841064453125,284.9730834960937,1.0,0.6313263773918152,0.3489052653312683,0.3489052653312683,1.0,1.0,-3.2645859718322754,0.828956127166748,2.435629844665528,0.0955301895737648,0.927080512046814,0.927080512046814,0.0,201.2194366455078,204.0,54357.953125,0.0,3104.403564453125,1.0,279.7422180175781,283.2238464355469,295.99493408203125,299.4667053222656,293.1499938964844,293.1499938964844,279.45001220703125,35698.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895143449306488,1.0,0.0,0.0,3.735620021820069,3.735644817352295,9.31147951632738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.384765625,0.0,1628.2198486328125,1895.4371337890625,0.0,3358.2734375,0.9259945154190063,1.0,0.0,3.0,1.0,0.0
17861940,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7785657644271851,0.3492929637432098,0.3188056945800781,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9009361863136292,0.5477108955383301,0.5221922397613525,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9691076874732972,0.6703944206237793,0.4699814319610595,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8202754259109497,0.4094089567661285,0.3921371400356293,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.667044997215271,0.2174103856086731,1.0025261640548706,284.9062194824219,284.95001220703125,298.93341064453125,293.0040588378906,297.5496826171875,297.0772399902344,284.91015625,1.0,0.6311164498329163,0.3492451608181,0.3492451608181,1.0,1.0,-3.2490010261535645,0.8250777125358582,2.423923254013061,0.0951469466090202,0.8587363362312317,0.8587363362312317,0.0,204.47433471679688,207.0,54204.76171875,0.0,3088.721923828125,1.0,279.4580383300781,283.1471862792969,296.0171813964844,299.5587463378906,293.1499938964844,293.1499938964844,279.75,36517.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015786647796632,1.0,0.0,0.0,3.502634763717652,3.502657413482666,8.186211744032335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.2490234375,0.0,1379.0321044921875,1895.4371337890625,0.0,3418.29541015625,0.8697224259376526,1.0,0.0,3.0,1.0,0.0
17862000,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7785657644271851,0.3492929637432098,0.3188056945800781,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9009361863136292,0.5477108955383301,0.5221922397613525,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9691076874732972,0.6703944206237793,0.4699814319610595,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8202754259109497,0.4094089567661285,0.3921371400356293,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.667044997215271,0.2174103856086731,1.0025261640548706,284.9062194824219,284.95001220703125,298.93341064453125,293.0040588378906,297.5496826171875,297.0772399902344,284.91015625,1.0,0.6311164498329163,0.3492451608181,0.3492451608181,1.0,1.0,-3.2490010261535645,0.8250777125358582,2.423923254013061,0.0951469466090202,0.8587363362312317,0.8587363362312317,0.0,204.47433471679688,207.0,54204.76171875,0.0,3088.721923828125,1.0,279.4580383300781,283.1471862792969,296.0171813964844,299.5587463378906,293.1499938964844,293.1499938964844,279.75,36517.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015786647796632,1.0,0.0,0.0,3.502634763717652,3.502657413482666,8.186211744032335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.2490234375,0.0,1379.0321044921875,1895.4371337890625,0.0,3418.29541015625,0.8697224259376526,1.0,0.0,3.0,1.0,0.0
17862060,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.773796796798706,0.3474078476428985,0.3171469271183014,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8954266309738159,0.5449304580688477,0.5196099281311035,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9650278687477112,0.6705376505851746,0.4700791835784912,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.815979540348053,0.4077943563461303,0.3906672298908233,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.6625959873199463,0.2158900648355484,0.996129274368286,284.97540283203125,284.95001220703125,298.91717529296875,292.9855041503906,297.54443359375,297.07550048828125,284.9729919433594,1.0,0.6309028267860413,0.3496483564376831,0.3496483564376831,1.0,1.0,-3.234555959701538,0.8217296004295349,2.4128262996673584,0.094965249300003,0.914339542388916,0.914339542388916,0.0,207.39523315429688,210.0,53684.2734375,0.0,3073.750732421875,1.0,279.7417297363281,283.23388671875,295.95703125,299.385498046875,293.1499938964844,293.1499938964844,279.45001220703125,35670.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921929597854614,1.0,0.0,0.0,3.6797688007354736,3.679793119430542,9.035128982759488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.0478515625,0.0,1564.055908203125,1895.4371337890625,0.0,3330.710205078125,0.9140719175338744,1.0,0.0,3.0,1.0,0.0
17862120,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.773796796798706,0.3474078476428985,0.3171469271183014,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8954266309738159,0.5449304580688477,0.5196099281311035,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9650278687477112,0.6705376505851746,0.4700791835784912,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.815979540348053,0.4077943563461303,0.3906672298908233,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.6625959873199463,0.2158900648355484,0.996129274368286,284.97540283203125,284.95001220703125,298.91717529296875,292.9855041503906,297.54443359375,297.07550048828125,284.9729919433594,1.0,0.6309028267860413,0.3496483564376831,0.3496483564376831,1.0,1.0,-3.234555959701538,0.8217296004295349,2.4128262996673584,0.094965249300003,0.914339542388916,0.914339542388916,0.0,207.39523315429688,210.0,53684.2734375,0.0,3073.750732421875,1.0,279.7417297363281,283.23388671875,295.95703125,299.385498046875,293.1499938964844,293.1499938964844,279.45001220703125,35670.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921929597854614,1.0,0.0,0.0,3.6797688007354736,3.679793119430542,9.035128982759488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.0478515625,0.0,1564.055908203125,1895.4371337890625,0.0,3330.710205078125,0.9140719175338744,1.0,0.0,3.0,1.0,0.0
17862180,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7686017751693726,0.3449583649635315,0.3152280449867248,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8894663453102112,0.5415635108947754,0.516749382019043,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9602546095848083,0.6698191165924072,0.4698376357555389,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8112050890922546,0.4057259857654571,0.3889920115470886,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6578671336174011,0.2141048014163971,0.9892206788063048,284.906005859375,284.95001220703125,298.9006042480469,292.9668884277344,297.5352783203125,297.0687255859375,284.9089050292969,1.0,0.630612850189209,0.3500515222549438,0.3500515222549438,1.0,1.0,-3.218201160430908,0.8177700638771057,2.400431156158448,0.094708576798439,0.8464769721031189,0.8464769721031189,0.0,210.6345977783203,213.0,53507.99609375,0.0,3056.529052734375,1.0,279.4585876464844,283.1563415527344,295.9795837402344,299.47772216796875,293.1499938964844,293.1499938964844,279.75,36516.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985143899917603,1.0,0.0,0.0,3.4500205516815186,3.450042963027954,7.942124398141459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.10986328125,0.0,1325.5111083984375,1895.4371337890625,0.0,3389.732177734375,0.8572229146957397,1.0,0.0,3.0,1.0,0.0
17862240,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7686017751693726,0.3449583649635315,0.3152280449867248,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8894663453102112,0.5415635108947754,0.516749382019043,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9602546095848083,0.6698191165924072,0.4698376357555389,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8112050890922546,0.4057259857654571,0.3889920115470886,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6578671336174011,0.2141048014163971,0.9892206788063048,284.906005859375,284.95001220703125,298.9006042480469,292.9668884277344,297.5352783203125,297.0687255859375,284.9089050292969,1.0,0.630612850189209,0.3500515222549438,0.3500515222549438,1.0,1.0,-3.218201160430908,0.8177700638771057,2.400431156158448,0.094708576798439,0.8464769721031189,0.8464769721031189,0.0,210.6345977783203,213.0,53507.99609375,0.0,3056.529052734375,1.0,279.4585876464844,283.1563415527344,295.9795837402344,299.47772216796875,293.1499938964844,293.1499938964844,279.75,36516.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985143899917603,1.0,0.0,0.0,3.4500205516815186,3.450042963027954,7.942124398141459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.10986328125,0.0,1325.5111083984375,1895.4371337890625,0.0,3389.732177734375,0.8572229146957397,1.0,0.0,3.0,1.0,0.0
17862300,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7661847472190857,0.343997061252594,0.314306378364563,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8866666555404663,0.5401425361633301,0.5153495669364929,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9580115675926208,0.6698294878005981,0.4697566032409668,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8089081645011902,0.4048835635185241,0.3881657421588897,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.6556289792060852,0.2133049815893173,0.9857109785079956,284.9725036621094,284.95001220703125,298.89215087890625,292.95758056640625,297.5325622558594,297.06787109375,284.96588134765625,1.0,0.6304426193237305,0.3502531349658966,0.3502531349658966,1.0,1.0,-3.210095167160034,0.8158106207847595,2.394284725189209,0.0945247188210487,0.8938857913017273,0.8938857913017273,0.0,212.1583251953125,213.0,53245.13671875,0.0,3047.593017578125,1.0,279.697509765625,283.2280578613281,295.91796875,299.2802124023437,293.1499938964844,293.1499938964844,279.75,35369.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915896415710449,1.0,0.0,0.0,3.607552766799927,3.607576131820679,8.683976489010092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.0107421875,0.0,1481.7900390625,1895.4371337890625,0.0,3325.070556640625,0.8968311548233032,1.0,0.0,3.0,1.0,0.0
17862360,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7640401721000671,0.3429870009422302,0.3135044574737549,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8841440677642822,0.538676381111145,0.5140806436538696,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9560431241989136,0.6697379946708679,0.4697940051555633,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8068168759346008,0.4040142893791199,0.3874421417713165,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6536098718643188,0.2124993056058883,0.9824767112731934,284.9728088378906,284.95001220703125,298.88360595703125,292.9482727050781,297.5296325683594,297.0667419433594,284.971435546875,1.0,0.6303179860115051,0.3504829704761505,0.3504829704761505,1.0,1.0,-3.2028920650482178,0.8142068386077881,2.3886852264404297,0.094546377658844,0.8995427489280701,0.8995427489280701,0.0,213.565170288086,216.0,52942.70703125,0.0,3039.9619140625,1.0,279.7415771484375,283.24346923828125,295.9189453125,299.3026428222656,293.1499938964844,293.1499938964844,280.04998779296875,35712.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890082836151123,1.0,0.0,0.0,3.6170263290405273,3.6170499324798575,8.729646197025431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.86865234375,0.0,1494.6590576171875,1895.4371337890625,0.0,3300.931884765625,0.8997678756713867,1.0,0.0,3.0,1.0,0.0
17862420,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7599431276321411,0.341126799583435,0.3119672536849975,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8792954683303833,0.5359233021736145,0.5116285681724548,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9522103667259216,0.6697315573692322,0.469901293516159,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8027246594429016,0.4024225175380707,0.3860717117786407,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6497641205787659,0.2109817862510681,0.9762713313102722,285.0047302246094,284.95001220703125,298.8662109375,292.92974853515625,297.5249938964844,297.0660705566406,285.0033874511719,1.0,0.6301432251930237,0.3509427011013031,0.3509427011013031,1.0,1.0,-3.189114809036255,0.8111998438835144,2.377914905548096,0.0946298316121101,0.9596405625343324,0.9596405625343324,0.0,216.35264587402344,219.0,52389.3515625,0.0,3025.95654296875,1.0,280.04254150390625,283.3011474609375,295.90875244140625,299.2475891113281,293.1499938964844,293.1499938964844,279.75,35600.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820997476577759,1.0,0.0,0.0,3.8448774814605713,3.844903469085693,9.864119192570795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.5361328125,0.0,1757.8297119140625,1895.4371337890625,0.0,3236.25537109375,0.9504066109657288,1.0,0.0,3.0,1.0,0.0
17862480,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7599431276321411,0.341126799583435,0.3119672536849975,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8792954683303833,0.5359233021736145,0.5116285681724548,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9522103667259216,0.6697315573692322,0.469901293516159,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8027246594429016,0.4024225175380707,0.3860717117786407,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6497641205787659,0.2109817862510681,0.9762713313102722,285.0047302246094,284.95001220703125,298.8662109375,292.92974853515625,297.5249938964844,297.0660705566406,285.0033874511719,1.0,0.6301432251930237,0.3509427011013031,0.3509427011013031,1.0,1.0,-3.189114809036255,0.8111998438835144,2.377914905548096,0.0946298316121101,0.9596405625343324,0.9596405625343324,0.0,216.35264587402344,219.0,52389.3515625,0.0,3025.95654296875,1.0,280.04254150390625,283.3011474609375,295.90875244140625,299.2475891113281,293.1499938964844,293.1499938964844,279.75,35600.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820997476577759,1.0,0.0,0.0,3.8448774814605713,3.844903469085693,9.864119192570795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.5361328125,0.0,1757.8297119140625,1895.4371337890625,0.0,3236.25537109375,0.9504066109657288,1.0,0.0,3.0,1.0,0.0
17862540,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7548884153366089,0.3384428918361664,0.3098833262920379,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8734474778175354,0.5322985053062439,0.5085797905921936,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.94698566198349,0.6684927940368652,0.4693453907966614,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7976580262184143,0.4001364111900329,0.3842420279979706,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6452286243438721,0.2090491205453872,0.9688847064971924,284.9145812988281,284.95001220703125,298.8482971191406,292.911376953125,297.5141906738281,297.0575256347656,284.915283203125,1.0,0.6297909617424011,0.3514024019241333,0.3514024019241333,1.0,1.0,-3.1711997985839844,0.8068694472312927,2.364330291748047,0.0943824052810669,0.8874409794807434,0.8874409794807434,0.0,219.77850341796875,222.0,52503.58984375,0.0,3006.78125,1.0,279.75714111328125,283.200439453125,295.9375,299.366943359375,293.1499938964844,293.1499938964844,280.04998779296875,36397.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917884230613708,1.0,0.0,0.0,3.640979766845703,3.641003847122192,8.84565167780238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.01171875,0.0,1526.1265869140625,1895.4371337890625,0.0,3326.928955078125,0.9011532068252563,1.0,0.0,3.0,1.0,0.0
17862600,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7548884153366089,0.3384428918361664,0.3098833262920379,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8734474778175354,0.5322985053062439,0.5085797905921936,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.94698566198349,0.6684927940368652,0.4693453907966614,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7976580262184143,0.4001364111900329,0.3842420279979706,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6452286243438721,0.2090491205453872,0.9688847064971924,284.9145812988281,284.95001220703125,298.8482971191406,292.911376953125,297.5141906738281,297.0575256347656,284.915283203125,1.0,0.6297909617424011,0.3514024019241333,0.3514024019241333,1.0,1.0,-3.1711997985839844,0.8068694472312927,2.364330291748047,0.0943824052810669,0.8874409794807434,0.8874409794807434,0.0,219.77850341796875,222.0,52503.58984375,0.0,3006.78125,1.0,279.75714111328125,283.200439453125,295.9375,299.366943359375,293.1499938964844,293.1499938964844,280.04998779296875,36397.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917884230613708,1.0,0.0,0.0,3.640979766845703,3.641003847122192,8.84565167780238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.01171875,0.0,1526.1265869140625,1895.4371337890625,0.0,3326.928955078125,0.9011532068252563,1.0,0.0,3.0,1.0,0.0
17862660,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7518119812011719,0.3370252251625061,0.3085657060146332,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8698403835296631,0.5302315950393677,0.5065879225730896,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.943812131881714,0.6682268977165222,0.4690814316272735,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7945082187652588,0.3988668322563171,0.3830310106277466,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6423736214637756,0.2078640908002853,0.9637572169303894,284.9776611328125,284.95001220703125,298.8358154296875,292.89898681640625,297.5097961425781,297.05572509765625,284.9765930175781,1.0,0.6294901371002197,0.3517427742481231,0.3517427742481231,1.0,1.0,-3.1592776775360107,0.8040791153907776,2.355198383331299,0.0942024961113929,0.9394120573997498,0.9394120573997498,0.0,221.88101196289065,222.0,51867.1015625,0.0,2993.149658203125,1.0,280.0257873535156,283.2822265625,295.8658752441406,299.16876220703125,293.1499938964844,293.1499938964844,280.04998779296875,35620.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840039372444153,1.0,0.0,0.0,3.801549196243286,3.80157470703125,9.64305286288436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.7685546875,0.0,1705.44677734375,1895.4371337890625,0.0,3254.091552734375,0.9378688931465148,1.0,0.0,3.0,1.0,0.0
17862720,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7505208849906921,0.3363387584686279,0.3080195784568786,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.868304967880249,0.5292422771453857,0.5057308077812195,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.942493498325348,0.6680513620376587,0.4690284430980682,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7931724786758423,0.3982608616352081,0.3825242221355438,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6411530375480652,0.2073071748018264,0.9615131616592408,284.981689453125,284.95001220703125,298.8298645019531,292.8932189941406,297.5076599121094,297.05474853515625,284.98046875,1.0,0.6293736100196838,0.351902961730957,0.351902961730957,1.0,1.0,-3.1542201042175293,0.8029384613037109,2.3512816429138184,0.0942002832889556,0.948446810245514,0.948446810245514,0.0,222.79673767089844,225.0,51790.8125,0.0,2987.513427734375,1.0,280.0427551269531,283.2901306152344,295.8688049316406,299.1839599609375,293.1499938964844,293.1499938964844,279.75,35707.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830057382583618,1.0,0.0,0.0,3.814192771911621,3.814218521118164,9.707302979222732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.41015625,0.0,1721.342041015625,1895.4371337890625,0.0,3244.7421875,0.9434159994125366,1.0,0.0,3.0,1.0,0.0
17862780,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7458158731460571,0.3336401879787445,0.3058891296386719,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8628209233283997,0.5255644917488098,0.5025914311408997,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9373642802238464,0.6666595339775085,0.4683392643928528,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7883223295211792,0.39589723944664,0.3805853128433227,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6368602514266968,0.2052854597568512,0.953593373298645,284.9035339355469,284.95001220703125,298.81085205078125,292.8753662109375,297.4969177246094,297.04669189453125,284.9049987792969,1.0,0.6288570761680603,0.3524034917354584,0.3524034917354584,1.0,1.0,-3.135206699371338,0.798344612121582,2.336862325668335,0.0939071476459503,0.8738402724266052,0.8738402724266052,0.0,226.10379028320312,228.0,51756.7421875,0.0,2965.706298828125,1.0,279.7574768066406,283.2030029296875,295.8903503417969,299.2755126953125,293.1499938964844,293.1499938964844,280.04998779296875,36470.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899912238121033,1.0,0.0,0.0,3.584841251373291,3.584864854812622,8.574980938647059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.32470703125,0.0,1465.337158203125,1895.4371337890625,0.0,3310.125732421875,0.8881272077560425,1.0,0.0,3.0,1.0,0.0
