time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7458158731460571,0.3336401879787445,0.3058891296386719,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8628209233283997,0.5255644917488098,0.5025914311408997,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9373642802238464,0.6666595339775085,0.4683392643928528,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7883223295211792,0.39589723944664,0.3805853128433227,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6368602514266968,0.2052854597568512,0.953593373298645,284.9035339355469,284.95001220703125,298.81085205078125,292.8753662109375,297.4969177246094,297.04669189453125,284.9049987792969,1.0,0.6288570761680603,0.3524034917354584,0.3524034917354584,1.0,1.0,-3.135206699371338,0.798344612121582,2.336862325668335,0.0939071476459503,0.8738402724266052,0.8738402724266052,0.0,226.10379028320312,228.0,51756.7421875,0.0,2965.706298828125,1.0,279.7574768066406,283.2030029296875,295.8903503417969,299.2755126953125,293.1499938964844,293.1499938964844,280.04998779296875,36470.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899912238121033,1.0,0.0,0.0,3.584841251373291,3.584864854812622,8.574980938647059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.32470703125,0.0,1465.337158203125,1895.4371337890625,0.0,3310.125732421875,0.8881272077560425,1.0,0.0,3.0,1.0,0.0
17862900,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7436386942863464,0.3325861990451813,0.304868221282959,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8602656126022339,0.524019718170166,0.5010576844215393,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9349939823150636,0.666384756565094,0.4680397808551788,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.786047101020813,0.3949304521083832,0.3796289265155792,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6348235011100769,0.20437853038311,0.9495766758918762,284.9850158691406,284.95001220703125,298.8011169433594,292.8665466308594,297.4936218261719,297.0454406738281,284.9793395996094,1.0,0.6285669803619385,0.3526537716388702,0.3526537716388702,1.0,1.0,-3.1257922649383545,0.7960734963417053,2.329718589782715,0.0936906933784484,0.930823802947998,0.930823802947998,0.0,227.64129638671875,228.0,51311.859375,0.0,2954.445556640625,1.0,280.00054931640625,283.2919921875,295.824462890625,299.0666809082031,293.1499938964844,293.1499938964844,280.04998779296875,35312.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826069235801697,1.0,0.0,0.0,3.72971773147583,3.7297425270080566,9.282078394790004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.6142578125,0.0,1618.4248046875,1895.4371337890625,0.0,3241.006591796875,0.9261229634284972,1.0,0.0,3.0,1.0,0.0
17862960,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7417668700218201,0.3315102159976959,0.3040088713169098,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8580291271209717,0.5224581360816956,0.4997003376483917,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9330072999000548,0.6660370230674744,0.4679068922996521,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7840688824653625,0.3939595520496368,0.3788102567195892,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.6330184936523438,0.2034822702407837,0.9459270238876344,284.9730224609375,284.95001220703125,298.7912292480469,292.8578491210937,297.4903564453125,297.04425048828125,284.9731750488281,1.0,0.6283354163169861,0.3529563844203949,0.3529563844203949,1.0,1.0,-3.1175954341888428,0.7943219542503357,2.3232734203338623,0.0937679186463356,0.9300962686538696,0.9300962686538696,0.0,229.0184783935547,231.0,51012.78515625,0.0,2944.879150390625,1.0,280.0427551269531,283.29595947265625,295.82623291015625,299.0931091308594,293.1499938964844,293.1499938964844,279.75,35767.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797739744186401,1.0,0.0,0.0,3.747814178466797,3.7478392124176025,9.37236961817689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.9443359375,0.0,1642.9556884765625,1895.4371337890625,0.0,3214.462158203125,0.928342342376709,1.0,0.0,3.0,1.0,0.0
17863020,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7373769879341125,0.328820139169693,0.3018723130226135,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8529102802276611,0.5187692642211914,0.4965347051620483,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9280439615249634,0.6644969582557678,0.4671044945716858,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7794702053070068,0.3915660679340362,0.3768298327922821,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6289471983909607,0.2014287710189819,0.9378095865249634,284.8984069824219,284.95001220703125,298.7709655761719,292.8407897949219,297.4800109863281,297.0369873046875,284.8992004394531,1.0,0.6277501583099365,0.3535615801811218,0.3535615801811218,1.0,1.0,-3.0981199741363525,0.7898399829864502,2.3082799911499023,0.0936737284064292,0.8566875457763672,0.8566875457763672,0.0,232.24191284179688,234.0,50977.90625,0.0,2922.025146484375,1.0,279.75799560546875,283.2099914550781,295.85260009765625,299.1898193359375,293.1499938964844,293.1499938964844,280.04998779296875,36495.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860995769500732,1.0,0.0,0.0,3.5228164196014404,3.522839307785034,8.280820225081698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.02978515625,0.0,1399.7972412109375,1895.4371337890625,0.0,3273.712890625,0.8730230331420898,1.0,0.0,3.0,1.0,0.0
17863080,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7373769879341125,0.328820139169693,0.3018723130226135,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8529102802276611,0.5187692642211914,0.4965347051620483,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9280439615249634,0.6644969582557678,0.4671044945716858,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7794702053070068,0.3915660679340362,0.3768298327922821,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6289471983909607,0.2014287710189819,0.9378095865249634,284.8984069824219,284.95001220703125,298.7709655761719,292.8407897949219,297.4800109863281,297.0369873046875,284.8992004394531,1.0,0.6277501583099365,0.3535615801811218,0.3535615801811218,1.0,1.0,-3.0981199741363525,0.7898399829864502,2.3082799911499023,0.0936737284064292,0.8566875457763672,0.8566875457763672,0.0,232.24191284179688,234.0,50977.90625,0.0,2922.025146484375,1.0,279.75799560546875,283.2099914550781,295.85260009765625,299.1898193359375,293.1499938964844,293.1499938964844,280.04998779296875,36495.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860995769500732,1.0,0.0,0.0,3.5228164196014404,3.522839307785034,8.280820225081698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.02978515625,0.0,1399.7972412109375,1895.4371337890625,0.0,3273.712890625,0.8730230331420898,1.0,0.0,3.0,1.0,0.0
17863140,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7335134744644165,0.3266436457633972,0.2999583482742309,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8483636975288391,0.5155966877937317,0.4935899674892425,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.923764169216156,0.6636484265327454,0.4665234684944153,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.7753747701644897,0.3895566761493683,0.3749948740005493,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6252071857452393,0.1995746493339538,0.9299355149269104,284.9740905761719,284.95001220703125,298.75,292.8241882324219,297.4732360839844,297.0346069335937,284.9721374511719,1.0,0.6271734237670898,0.3541667759418487,0.3541667759418487,1.0,1.0,-3.079904556274414,0.7857421636581421,2.2941622734069824,0.09358961135149,0.9152597188949584,0.9152597188949584,0.0,235.1392059326172,222.0,50285.5078125,0.0,2900.209716796875,1.0,280.04180908203125,283.30731201171875,295.7906494140625,299.00848388671875,293.1499938964844,293.1499938964844,279.75,35690.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875548779964447,1.0,0.0,0.0,3.684983253479004,3.685007572174072,9.060753427547752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.9951171875,0.0,1570.1011962890625,1895.4371337890625,0.0,3174.85302734375,0.9149406552314758,1.0,0.0,3.0,1.0,0.0
17863200,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7335134744644165,0.3266436457633972,0.2999583482742309,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8483636975288391,0.5155966877937317,0.4935899674892425,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.923764169216156,0.6636484265327454,0.4665234684944153,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.7753747701644897,0.3895566761493683,0.3749948740005493,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6252071857452393,0.1995746493339538,0.9299355149269104,284.9740905761719,284.95001220703125,298.75,292.8241882324219,297.4732360839844,297.0346069335937,284.9721374511719,1.0,0.6271734237670898,0.3541667759418487,0.3541667759418487,1.0,1.0,-3.079904556274414,0.7857421636581421,2.2941622734069824,0.09358961135149,0.9152597188949584,0.9152597188949584,0.0,235.1392059326172,222.0,50285.5078125,0.0,2900.209716796875,1.0,280.04180908203125,283.30731201171875,295.7906494140625,299.00848388671875,293.1499938964844,293.1499938964844,279.75,35690.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875548779964447,1.0,0.0,0.0,3.684983253479004,3.685007572174072,9.060753427547752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.9951171875,0.0,1570.1011962890625,1895.4371337890625,0.0,3174.85302734375,0.9149406552314758,1.0,0.0,3.0,1.0,0.0
17863260,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7333670258522034,0.3239519000053406,0.297566294670105,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8484521508216858,0.5118744373321533,0.4901299178600311,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9255433678627014,0.6619148254394531,0.4653971195220947,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7757015228271484,0.3871177732944488,0.372708112001419,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6246369481086731,0.1974957287311554,0.920438826084137,284.89715576171875,284.95001220703125,298.7276306152344,292.80718994140625,297.4627380371094,297.0279235839844,284.89947509765625,1.0,0.6222169399261475,0.3548211455345154,0.3548211455345154,1.0,1.0,-3.057356357574463,0.7803640961647034,2.2769923210144043,0.0933095589280128,0.8403107523918152,0.8403107523918152,0.0,231.7037048339844,210.0,50069.88671875,0.0,2836.810791015625,1.0,279.758544921875,283.2249755859375,295.8184814453125,299.1031188964844,293.1499938964844,293.1499938964844,280.04998779296875,36572.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881751298904419,1.0,0.0,0.0,3.442078113555908,3.4421002864837646,7.90559852248407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.7119140625,0.0,1317.955810546875,1895.4371337890625,0.0,3232.990966796875,0.8544532656669617,1.0,0.0,3.0,1.0,0.0
17863320,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7333670258522034,0.3239519000053406,0.297566294670105,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8484521508216858,0.5118744373321533,0.4901299178600311,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9255433678627014,0.6619148254394531,0.4653971195220947,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7757015228271484,0.3871177732944488,0.372708112001419,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6246369481086731,0.1974957287311554,0.920438826084137,284.89715576171875,284.95001220703125,298.7276306152344,292.80718994140625,297.4627380371094,297.0279235839844,284.89947509765625,1.0,0.6222169399261475,0.3548211455345154,0.3548211455345154,1.0,1.0,-3.057356357574463,0.7803640961647034,2.2769923210144043,0.0933095589280128,0.8403107523918152,0.8403107523918152,0.0,231.7037048339844,210.0,50069.88671875,0.0,2836.810791015625,1.0,279.758544921875,283.2249755859375,295.8184814453125,299.1031188964844,293.1499938964844,293.1499938964844,280.04998779296875,36572.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881751298904419,1.0,0.0,0.0,3.442078113555908,3.4421002864837646,7.90559852248407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.7119140625,0.0,1317.955810546875,1895.4371337890625,0.0,3232.990966796875,0.8544532656669617,1.0,0.0,3.0,1.0,0.0
17863380,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7361482381820679,0.3218115270137787,0.2952860593795776,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8520228266716003,0.508685290813446,0.4867549538612366,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.93196702003479,0.6608824729919434,0.4643822014331817,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7793569564819336,0.3850880563259125,0.3704387545585632,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.626453697681427,0.1956595033407211,0.9106593132019044,284.9718322753906,284.95001220703125,298.7032165527344,292.7888488769531,297.4554138183594,297.02618408203125,284.9688720703125,1.0,0.6151978969573975,0.3554755449295044,0.3554755449295044,1.0,1.0,-3.0348503589630127,0.7749819755554199,2.259868621826172,0.0928845703601837,0.8969828486442566,0.8969828486442566,0.0,224.1293029785156,198.0,49415.0,0.0,2752.879638671875,1.0,280.0411376953125,283.3192443847656,295.7539367675781,298.9181213378906,293.1499938964844,293.1499938964844,280.3500061035156,35672.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709605932235718,1.0,0.0,0.0,3.609175205230713,3.609198808670044,8.691790185366699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.50341796875,0.0,1485.800048828125,1895.4371337890625,0.0,3131.8212890625,0.8980464935302734,1.0,0.0,3.0,1.0,0.0
17863440,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7361482381820679,0.3218115270137787,0.2952860593795776,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8520228266716003,0.508685290813446,0.4867549538612366,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.93196702003479,0.6608824729919434,0.4643822014331817,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7793569564819336,0.3850880563259125,0.3704387545585632,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.626453697681427,0.1956595033407211,0.9106593132019044,284.9718322753906,284.95001220703125,298.7032165527344,292.7888488769531,297.4554138183594,297.02618408203125,284.9688720703125,1.0,0.6151978969573975,0.3554755449295044,0.3554755449295044,1.0,1.0,-3.0348503589630127,0.7749819755554199,2.259868621826172,0.0928845703601837,0.8969828486442566,0.8969828486442566,0.0,224.1293029785156,198.0,49415.0,0.0,2752.879638671875,1.0,280.0411376953125,283.3192443847656,295.7539367675781,298.9181213378906,293.1499938964844,293.1499938964844,280.3500061035156,35672.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709605932235718,1.0,0.0,0.0,3.609175205230713,3.609198808670044,8.691790185366699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.50341796875,0.0,1485.800048828125,1895.4371337890625,0.0,3131.8212890625,0.8980464935302734,1.0,0.0,3.0,1.0,0.0
17863500,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7382952570915222,0.3208633363246918,0.2942069470882416,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.854712724685669,0.5072169899940491,0.4851323068141937,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9363282918930054,0.6604950428009033,0.4639177918434143,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7820505499839783,0.38417848944664,0.3693539202213287,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.6279901266098022,0.1948201656341552,0.9059179425239564,285.0331420898437,284.95001220703125,298.69024658203125,292.7792053222656,297.4524230957031,297.02642822265625,285.0293273925781,1.0,0.6112490296363831,0.3558027148246765,0.3558027148246765,1.0,1.0,-3.024038791656494,0.7724222540855408,2.2516164779663086,0.0926955863833427,0.9554325342178344,0.9554325342178344,0.0,219.47373962402344,198.0,48854.91015625,0.0,2707.711181640625,1.0,280.2994689941406,283.3970642089844,295.72198486328125,298.7835693359375,293.1499938964844,293.1499938964844,280.3500061035156,35066.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640004396438599,1.0,0.0,0.0,3.772939443588257,3.772964477539064,9.498455142420426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.09375,0.0,1667.0775146484375,1895.4371337890625,0.0,3066.528564453125,0.9377843141555786,1.0,0.0,3.0,1.0,0.0
17863560,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7408908605575562,0.3198497593402862,0.2931888401508331,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8579353094100952,0.5056821703910828,0.4835773408412933,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.941309094429016,0.6599528193473816,0.4635014235973358,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7852466702461243,0.3832217156887054,0.3683221638202667,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6298925280570984,0.1939756721258163,0.9013530611991882,285.0002136230469,284.95001220703125,298.6768493652344,292.7692565917969,297.4490661621094,297.0262451171875,284.99969482421875,1.0,0.6071215867996216,0.3561986088752746,0.3561986088752746,1.0,1.0,-3.0137181282043457,0.7701898813247681,2.243528127670288,0.0927503108978271,0.9541159868240356,0.9541159868240356,0.0,214.4285888671875,186.0,48686.87890625,0.0,2661.77587890625,1.0,280.343017578125,283.376953125,295.74188232421875,298.85430908203125,293.1499938964844,293.1499938964844,280.04998779296875,35648.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626500368118286,1.0,0.0,0.0,3.835094451904297,3.83512020111084,9.81398557087232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.00732421875,0.0,1746.25,1895.4371337890625,0.0,3053.861328125,0.9471678137779236,1.0,0.0,3.0,1.0,0.0
17863620,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7458947896957397,0.3171293437480926,0.2905594110488891,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8643561005592346,0.5018642544746399,0.4798077046871185,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9508249759674072,0.6576633453369141,0.4618582725524902,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7915521860122681,0.3806818127632141,0.3657243847846985,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6336225867271423,0.1919550001621246,0.8909890055656433,284.9105529785156,284.95001220703125,298.64862060546875,292.7485046386719,297.4371643066406,297.0196228027344,284.9101257324219,1.0,0.5981990694999695,0.3569903671741485,0.3569903671741485,1.0,1.0,-2.988474607467652,0.7642408013343811,2.224233865737915,0.0924391523003578,0.880077600479126,0.880077600479126,0.0,204.28421020507807,174.0,48741.66796875,0.0,2561.833740234375,1.0,280.05731201171875,283.278564453125,295.7738037109375,298.9696655273437,293.1499938964844,293.1499938964844,280.3500061035156,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724040389060974,1.0,0.0,0.0,3.614323616027832,3.614347219467163,8.716604611436196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.20654296875,0.0,1496.929931640625,1895.4371337890625,0.0,3145.360595703125,0.8950138688087463,1.0,0.0,3.0,1.0,0.0
17863680,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7458947896957397,0.3171293437480926,0.2905594110488891,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8643561005592346,0.5018642544746399,0.4798077046871185,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9508249759674072,0.6576633453369141,0.4618582725524902,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7915521860122681,0.3806818127632141,0.3657243847846985,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6336225867271423,0.1919550001621246,0.8909890055656433,284.9105529785156,284.95001220703125,298.64862060546875,292.7485046386719,297.4371643066406,297.0196228027344,284.9101257324219,1.0,0.5981990694999695,0.3569903671741485,0.3569903671741485,1.0,1.0,-2.988474607467652,0.7642408013343811,2.224233865737915,0.0924391523003578,0.880077600479126,0.880077600479126,0.0,204.28421020507807,174.0,48741.66796875,0.0,2561.833740234375,1.0,280.05731201171875,283.278564453125,295.7738037109375,298.9696655273437,293.1499938964844,293.1499938964844,280.3500061035156,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724040389060974,1.0,0.0,0.0,3.614323616027832,3.614347219467163,8.716604611436196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.20654296875,0.0,1496.929931640625,1895.4371337890625,0.0,3145.360595703125,0.8950138688087463,1.0,0.0,3.0,1.0,0.0
17863740,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7525022029876709,0.3149988055229187,0.2881500422954559,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8726281523704529,0.4986199140548706,0.4762340784072876,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.961975634098053,0.6561195850372314,0.4603800475597381,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7994801998138428,0.3785430192947387,0.3632147014141083,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6385207176208496,0.190155878663063,0.8807404637336731,284.9783935546875,284.95001220703125,298.6186218261719,292.7266845703125,297.4284973144531,297.0178527832031,284.9776611328125,1.0,0.5887839198112488,0.3577821254730224,0.3577821254730224,1.0,1.0,-2.964165687561035,0.7585620880126953,2.20560359954834,0.0920637473464012,0.939087450504303,0.939087450504303,0.0,193.211166381836,162.0,47897.53125,0.0,2460.45654296875,1.0,280.3425598144531,283.3716735839844,295.6973571777344,298.7743530273437,293.1499938964844,293.1499938964844,280.04998779296875,35727.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625122904777527,1.0,0.0,0.0,3.7807822227478014,3.780807495117188,9.53798462433042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.345703125,0.0,1681.4853515625,1895.4371337890625,0.0,3052.5693359375,0.9359799027442932,1.0,0.0,3.0,1.0,0.0
17863800,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7525022029876709,0.3149988055229187,0.2881500422954559,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8726281523704529,0.4986199140548706,0.4762340784072876,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.961975634098053,0.6561195850372314,0.4603800475597381,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7994801998138428,0.3785430192947387,0.3632147014141083,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6385207176208496,0.190155878663063,0.8807404637336731,284.9783935546875,284.95001220703125,298.6186218261719,292.7266845703125,297.4284973144531,297.0178527832031,284.9776611328125,1.0,0.5887839198112488,0.3577821254730224,0.3577821254730224,1.0,1.0,-2.964165687561035,0.7585620880126953,2.20560359954834,0.0920637473464012,0.939087450504303,0.939087450504303,0.0,193.211166381836,162.0,47897.53125,0.0,2460.45654296875,1.0,280.3425598144531,283.3716735839844,295.6973571777344,298.7743530273437,293.1499938964844,293.1499938964844,280.04998779296875,35727.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625122904777527,1.0,0.0,0.0,3.7807822227478014,3.780807495117188,9.53798462433042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.345703125,0.0,1681.4853515625,1895.4371337890625,0.0,3052.5693359375,0.9359799027442932,1.0,0.0,3.0,1.0,0.0
17863860,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7579551339149475,0.3129651844501495,0.2861714661121368,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8794647455215454,0.4957179129123688,0.4733532965183258,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9704086184501648,0.6541692018508911,0.4589892625808716,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.805933952331543,0.3765724599361419,0.3611767888069153,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6426287293434143,0.1886284947395324,0.8727558255195618,284.915283203125,284.95001220703125,298.5946960449219,292.7094421386719,297.4195251464844,297.0137023925781,284.9129943847656,1.0,0.5813835859298706,0.358453094959259,0.358453094959259,1.0,1.0,-2.944609403610229,0.7540463805198669,2.1905629634857178,0.0918985828757286,0.8791695833206177,0.8791695833206177,0.0,184.7704925537109,162.0,48003.34765625,0.0,2382.350341796875,1.0,280.0686340332031,283.298095703125,295.73199462890625,298.8888854980469,293.1499938964844,293.1499938964844,280.04998779296875,36402.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869390606880188,1.0,0.0,0.0,3.562996625900269,3.5630199909210205,8.47079434151965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.6767578125,0.0,1441.450927734375,1895.4371337890625,0.0,3117.09423828125,0.8874256014823914,1.0,0.0,3.0,1.0,0.0
17863920,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7597512006759644,0.3123441338539123,0.2855109870433807,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8817170858383179,0.4948177635669708,0.4724009335041046,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.973039448261261,0.6535664796829224,0.4584923088550567,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8080130815505981,0.3759574294090271,0.3604952096939087,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.643985390663147,0.1881477236747741,0.8701325058937073,284.89849853515625,284.95001220703125,298.5869445800781,292.7038879394531,297.41680908203125,297.0126342773437,284.8988952636719,1.0,0.5789912939071655,0.3586649596691131,0.3586649596691131,1.0,1.0,-2.9381003379821777,0.7525110244750977,2.18558931350708,0.0917855575680732,0.8609241247177124,0.8609241247177124,0.0,182.0996856689453,150.0,47790.51953125,0.0,2357.261474609375,1.0,280.0578308105469,283.2855834960937,295.7174377441406,298.8580627441406,293.1499938964844,293.1499938964844,280.3500061035156,36506.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693583011627197,1.0,0.0,0.0,3.533842802047729,3.5338659286499023,8.332738730132405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.6015625,0.0,1411.40771484375,1895.4371337890625,0.0,3116.791015625,0.8762099742889404,1.0,0.0,3.0,1.0,0.0
17863980,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.7665404081344604,0.3107533156871795,0.2836587429046631,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8900415897369385,0.4923491775989532,0.4696309864521026,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9821114540100098,0.6522078514099121,0.4571834504604339,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8153778314590454,0.3743073046207428,0.358518123626709,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6491189002990723,0.1867904365062713,0.862238883972168,284.9621887207031,284.95001220703125,298.5616760253906,292.68585205078125,297.41015625,297.01202392578125,284.9638977050781,1.0,0.571341335773468,0.359339565038681,0.359339565038681,1.0,1.0,-2.919102430343628,0.7481675744056702,2.1709349155426025,0.0915581360459327,0.9077866673469543,0.9077866673469543,0.0,173.25074768066406,150.0,46994.71484375,0.0,2279.377197265625,1.0,280.3309326171875,283.37322998046875,295.6412658691406,298.6541442871094,293.1499938964844,293.1499938964844,280.3500061035156,35770.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590956926345825,1.0,0.0,0.0,3.68234133720398,3.6823654174804688,9.047765843206436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.7177734375,0.0,1567.71826171875,1895.4371337890625,0.0,3020.523681640625,0.9113107919692992,1.0,0.0,3.0,1.0,0.0
17864040,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7688878178596497,0.310251921415329,0.2831270098686218,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8928818702697754,0.4915780425071716,0.46881964802742,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9849936366081238,0.6517577171325684,0.456818014383316,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8178145289421082,0.3737934231758117,0.3579431772232055,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6509109735488892,0.1863756775856018,0.8599127531051636,284.97052001953125,284.95001220703125,298.5536804199219,292.6802062988281,297.4080810546875,297.0118408203125,284.9704895019531,1.0,0.5689749121665955,0.3595477938652038,0.3595477938652038,1.0,1.0,-2.913562297821045,0.7469263076782227,2.1666359901428223,0.0915338024497032,0.9160497188568116,0.9160497188568116,0.0,170.47576904296875,138.0,46946.35546875,0.0,2255.873779296875,1.0,280.3419494628906,283.382568359375,295.6432189941406,298.6607666015625,293.1499938964844,293.1499938964844,280.04998779296875,35766.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579381704330444,1.0,0.0,0.0,3.690810441970825,3.6908347606658936,9.089432637665596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.55859375,0.0,1577.280029296875,1895.4371337890625,0.0,3009.66943359375,0.915786862373352,1.0,0.0,3.0,1.0,0.0
17864100,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7738903164863586,0.3089413940906524,0.2819026112556457,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8989413976669312,0.4896839261054992,0.4669947028160095,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9908214807510376,0.6503901481628418,0.4559081792831421,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8229445219039917,0.3725019097328186,0.3566455841064453,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.654771625995636,0.1853934526443481,0.8548271656036377,284.8812561035156,284.95001220703125,298.5364685058594,292.6680603027344,297.4024658203125,297.01007080078125,284.8894958496094,1.0,0.5639041066169739,0.3599892258644104,0.3599892258644104,1.0,1.0,-2.901134490966797,0.7440636157989502,2.1570708751678467,0.0914325341582298,0.8454447388648987,0.8454447388648987,0.0,164.7007598876953,138.0,46869.75,0.0,2205.679443359375,1.0,280.09844970703125,283.2969665527344,295.6910400390625,298.8204345703125,293.1499938964844,293.1499938964844,280.04998779296875,37135.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863548219203949,1.0,0.0,0.0,3.4869580268859863,3.486980676651001,8.113098601825186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.80908203125,0.0,1367.3427734375,1895.4371337890625,0.0,3062.286865234375,0.8623989224433899,1.0,0.0,3.0,1.0,0.0
17864160,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7789193391799927,0.3076704740524292,0.2805308699607849,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9050781726837158,0.4878221154212951,0.4650039374828338,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.996271014213562,0.6490663290023804,0.4547993540763855,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8280625939369202,0.3712241351604461,0.3552139401435852,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6586931347846985,0.1844084858894348,0.8494055867195129,284.8965759277344,284.95001220703125,298.5188903808594,292.6557312011719,297.39697265625,297.0084533691406,284.8957824707031,1.0,0.5587258338928223,0.3604794442653656,0.3604794442653656,1.0,1.0,-2.887522459030152,0.7409287095069885,2.1465935707092285,0.0912707969546318,0.8410953283309937,0.8410953283309937,0.0,159.04574584960938,126.0,46813.21484375,0.0,2154.465087890625,1.0,280.05859375,283.30029296875,295.6658935546875,298.74627685546875,293.1499938964844,293.1499938964844,280.3500061035156,36531.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640560507774353,1.0,0.0,0.0,3.446843385696411,3.446865558624268,7.927503133942082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.4287109375,0.0,1322.4302978515625,1895.4371337890625,0.0,3067.05078125,0.855354368686676,1.0,0.0,3.0,1.0,0.0
17864220,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7838730216026306,0.305495411157608,0.2783356606960296,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9113885760307312,0.4844770729541778,0.4615999460220337,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9990000128746032,0.648382842540741,0.4499025046825409,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8331459164619446,0.3689424395561218,0.3528249561786651,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.662190318107605,0.1825608313083648,0.8401182293891907,284.9667053222656,284.95001220703125,298.4826965332031,292.63055419921875,297.3874206542969,297.0088806152344,284.9638977050781,1.0,0.5468863844871521,0.361459881067276,0.361459881067276,1.0,1.0,-2.83252215385437,0.7252854108810425,2.107236862182617,0.0923627316951751,0.8919109106063843,0.8919109106063843,0.0,151.81137084960938,114.0,45675.44140625,0.0,2047.7991943359373,1.0,280.3410949707031,283.39654541015625,295.590087890625,298.5402526855469,293.1499938964844,293.1499938964844,280.6499938964844,35766.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521272540092468,1.0,0.0,0.0,3.583808660507202,3.583832025527954,8.570041245548055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.91748046875,0.0,1459.05029296875,1895.4371337890625,0.0,2955.19873046875,0.8926814198493958,1.0,0.0,3.0,1.0,0.0
17864280,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7838730216026306,0.305495411157608,0.2783356606960296,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9113885760307312,0.4844770729541778,0.4615999460220337,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9990000128746032,0.648382842540741,0.4499025046825409,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8331459164619446,0.3689424395561218,0.3528249561786651,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.662190318107605,0.1825608313083648,0.8401182293891907,284.9667053222656,284.95001220703125,298.4826965332031,292.63055419921875,297.3874206542969,297.0088806152344,284.9638977050781,1.0,0.5468863844871521,0.361459881067276,0.361459881067276,1.0,1.0,-2.83252215385437,0.7252854108810425,2.107236862182617,0.0923627316951751,0.8919109106063843,0.8919109106063843,0.0,151.81137084960938,114.0,45675.44140625,0.0,2047.7991943359373,1.0,280.3410949707031,283.39654541015625,295.590087890625,298.5402526855469,293.1499938964844,293.1499938964844,280.6499938964844,35766.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521272540092468,1.0,0.0,0.0,3.583808660507202,3.583832025527954,8.570041245548055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.91748046875,0.0,1459.05029296875,1895.4371337890625,0.0,2955.19873046875,0.8926814198493958,1.0,0.0,3.0,1.0,0.0
17864340,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7989241480827332,0.303523987531662,0.2760904133319855,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9313098192214966,0.4813714623451233,0.4581719040870666,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.6516562700271606,0.4222056269645691,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8481336832046509,0.3668367862701416,0.3503410220146179,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6742132902145386,0.180857166647911,0.8300760984420776,284.9921569824219,284.95001220703125,298.4451599121094,292.6047668457031,297.38555908203125,297.0189208984375,284.991455078125,1.0,0.5355088114738464,0.3624403178691864,0.3624403178691864,1.0,1.0,-2.805729866027832,0.7193083763122559,2.086421489715576,0.0878563076257705,0.942653477191925,0.942653477191925,0.0,138.7630157470703,102.0,44671.69140625,0.0,1921.6656494140625,1.0,280.6423034667969,283.45477294921875,295.5649108886719,298.43927001953125,293.1499938964844,293.1499938964844,280.3500061035156,35699.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410841226577759,1.0,0.0,0.0,3.796440601348877,3.796466112136841,9.617152727514622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.9140625,0.0,1699.9395751953125,1895.4371337890625,0.0,2851.845703125,0.9391591548919678,1.0,0.0,3.0,1.0,0.0
17864400,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7989241480827332,0.303523987531662,0.2760904133319855,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9313098192214966,0.4813714623451233,0.4581719040870666,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.6516562700271606,0.4222056269645691,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8481336832046509,0.3668367862701416,0.3503410220146179,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6742132902145386,0.180857166647911,0.8300760984420776,284.9921569824219,284.95001220703125,298.4451599121094,292.6047668457031,297.38555908203125,297.0189208984375,284.991455078125,1.0,0.5355088114738464,0.3624403178691864,0.3624403178691864,1.0,1.0,-2.805729866027832,0.7193083763122559,2.086421489715576,0.0878563076257705,0.942653477191925,0.942653477191925,0.0,138.7630157470703,102.0,44671.69140625,0.0,1921.6656494140625,1.0,280.6423034667969,283.45477294921875,295.5649108886719,298.43927001953125,293.1499938964844,293.1499938964844,280.3500061035156,35699.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410841226577759,1.0,0.0,0.0,3.796440601348877,3.796466112136841,9.617152727514622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.9140625,0.0,1699.9395751953125,1895.4371337890625,0.0,2851.845703125,0.9391591548919678,1.0,0.0,3.0,1.0,0.0
17864460,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8102125525474548,0.300801932811737,0.2734688222408294,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.946592390537262,0.4774897992610931,0.4543453156948089,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6562995910644531,0.4012550115585327,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8600285053253174,0.3640563189983368,0.347529649734497,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6834216713905334,0.1788062006235122,0.8196395635604858,284.8971862792969,284.95001220703125,298.4063720703125,292.5784606933594,297.38775634765625,297.03533935546875,284.8953857421875,1.0,0.522570013999939,0.3637601137161255,0.3637601137161255,1.0,1.0,-2.7568840980529785,0.7065979838371277,2.050286293029785,0.0860098674893379,0.8571593761444092,0.8571593761444092,0.0,128.52540588378906,105.0,44236.5546875,0.0,1797.2640380859375,1.0,280.3578186035156,283.3579406738281,295.59033203125,298.5172424316406,293.1499938964844,293.1499938964844,280.6499938964844,36539.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482975959777832,1.0,0.0,0.0,3.522534132003784,3.522557020187378,8.279492931251298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.8095703125,0.0,1399.820556640625,1895.4371337890625,0.0,2919.328125,0.8737016916275024,1.0,0.0,3.0,1.0,0.0
17864520,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8102125525474548,0.300801932811737,0.2734688222408294,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.946592390537262,0.4774897992610931,0.4543453156948089,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6562995910644531,0.4012550115585327,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8600285053253174,0.3640563189983368,0.347529649734497,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6834216713905334,0.1788062006235122,0.8196395635604858,284.8971862792969,284.95001220703125,298.4063720703125,292.5784606933594,297.38775634765625,297.03533935546875,284.8953857421875,1.0,0.522570013999939,0.3637601137161255,0.3637601137161255,1.0,1.0,-2.7568840980529785,0.7065979838371277,2.050286293029785,0.0860098674893379,0.8571593761444092,0.8571593761444092,0.0,128.52540588378906,105.0,44236.5546875,0.0,1797.2640380859375,1.0,280.3578186035156,283.3579406738281,295.59033203125,298.5172424316406,293.1499938964844,293.1499938964844,280.6499938964844,36539.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482975959777832,1.0,0.0,0.0,3.522534132003784,3.522557020187378,8.279492931251298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.8095703125,0.0,1399.820556640625,1895.4371337890625,0.0,2919.328125,0.8737016916275024,1.0,0.0,3.0,1.0,0.0
17864580,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8164485096931458,0.2986684739589691,0.2712617516517639,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9551007747650146,0.4742181003093719,0.450951486825943,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9990000128746032,0.6618195176124573,0.3886629939079284,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8670899271965027,0.3617005944252014,0.3450226783752441,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6884443759918213,0.177023634314537,0.8104050755500793,284.96807861328125,284.95001220703125,298.366455078125,292.5517272949219,297.39801025390625,297.0625,284.96929931640625,1.0,0.5142701268196106,0.3650798797607422,0.3650798797607422,1.0,1.0,-2.7208902835845947,0.6980629563331604,2.022827386856079,0.0852341949939727,0.9092408418655396,0.9092408418655396,0.0,122.34625244140624,123.0,43140.30859375,0.0,1714.482177734375,1.0,280.6417541503906,283.45867919921875,295.5038757324219,298.29229736328125,293.1499938964844,293.1499938964844,280.3500061035156,35802.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344647884368896,1.0,0.0,0.0,3.659401893615722,3.659425973892212,8.935390383157937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.00634765625,0.0,1542.171630859375,1895.4371337890625,0.0,2790.04638671875,0.9093000292778016,1.0,0.0,3.0,1.0,0.0
17864640,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8164485096931458,0.2986684739589691,0.2712617516517639,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9551007747650146,0.4742181003093719,0.450951486825943,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9990000128746032,0.6618195176124573,0.3886629939079284,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8670899271965027,0.3617005944252014,0.3450226783752441,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6884443759918213,0.177023634314537,0.8104050755500793,284.96807861328125,284.95001220703125,298.366455078125,292.5517272949219,297.39801025390625,297.0625,284.96929931640625,1.0,0.5142701268196106,0.3650798797607422,0.3650798797607422,1.0,1.0,-2.7208902835845947,0.6980629563331604,2.022827386856079,0.0852341949939727,0.9092408418655396,0.9092408418655396,0.0,122.34625244140624,123.0,43140.30859375,0.0,1714.482177734375,1.0,280.6417541503906,283.45867919921875,295.5038757324219,298.29229736328125,293.1499938964844,293.1499938964844,280.3500061035156,35802.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344647884368896,1.0,0.0,0.0,3.659401893615722,3.659425973892212,8.935390383157937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.00634765625,0.0,1542.171630859375,1895.4371337890625,0.0,2790.04638671875,0.9093000292778016,1.0,0.0,3.0,1.0,0.0
