time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8151569366455078,0.2973631918430328,0.2702355086803436,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9534649848937988,0.472344309091568,0.4493466317653656,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.66334468126297,0.3891238868236542,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8657751679420471,0.3603398203849792,0.3438642919063568,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6869381070137024,0.176063597202301,0.8063948750495911,284.8751220703125,284.95001220703125,298.3460693359375,292.5382385253906,297.39813232421875,297.0691833496094,284.8832092285156,1.0,0.5134400129318237,0.3657397627830505,0.3657397627830505,1.0,1.0,-2.712054252624512,0.6968061923980713,2.0152482986450195,0.0857388749718666,0.8358280658721924,0.8358280658721924,0.0,122.1978530883789,123.0,43138.59375,0.0,1700.793212890625,1.0,280.3990783691406,283.3684997558594,295.55426025390625,298.4513244628906,293.1499938964844,293.1499938964844,280.3500061035156,37221.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395212292671204,1.0,0.0,0.0,3.45489239692688,3.4549145698547363,7.964570158947026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.4638671875,0.0,1335.390625,1895.4371337890625,0.0,2837.242431640625,0.8540310859680176,1.0,0.0,3.0,1.0,0.0
17864760,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8109589219093323,0.2960927188396454,0.2691211700439453,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9479941129684448,0.4704999923706054,0.4476403594017029,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6637012362480164,0.3937681019306183,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.86134934425354,0.35899218916893,0.3426352739334106,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6828137040138245,0.1750900447368621,0.8023378849029541,284.90093994140625,284.95001220703125,298.325439453125,292.524658203125,297.3939208984375,297.06982421875,284.898681640625,1.0,0.5141729116439819,0.3664592802524566,0.3664592802524566,1.0,1.0,-2.7078850269317627,0.6972236037254333,2.010661602020264,0.0869683995842933,0.8384331464767456,0.8384331464767456,0.0,123.82638549804688,141.0,43266.23828125,0.0,1702.197265625,1.0,280.35894775390625,283.3775939941406,295.53106689453125,298.3846130371094,293.1499938964844,293.1499938964844,280.6499938964844,36436.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398123383522034,1.0,0.0,0.0,3.424448013305664,3.4244699478149414,7.824821750546107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.044921875,0.0,1299.4752197265625,1895.4371337890625,0.0,2839.961669921875,0.8511292338371277,1.0,0.0,3.0,1.0,0.0
17864820,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7977158427238464,0.29390749335289,0.2673492431640625,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9305697679519652,0.4671885669231415,0.4447180330753326,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.6614541411399841,0.4106459021568298,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8480105996131897,0.3566209077835083,0.3405947685241699,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6706394553184509,0.1732504069805145,0.7952525019645691,284.9813232421875,284.95001220703125,298.2834777832031,292.497314453125,297.3765563964844,297.0587158203125,284.9823303222656,1.0,0.5194168090820312,0.3678983449935913,0.3678983449935913,1.0,1.0,-2.7115464210510254,0.7020574808120728,2.009489059448242,0.090803287923336,0.9018868803977966,0.9018868803977966,0.0,130.60194396972656,159.0,42841.4609375,0.0,1738.8831787109375,1.0,280.6410827636719,283.4779052734375,295.46148681640625,298.2158508300781,293.1499938964844,293.1499938964844,280.95001220703125,35626.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285319805145264,1.0,0.0,0.0,3.6104369163513184,3.6104605197906494,8.697867883711297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.6240234375,0.0,1486.83544921875,1895.4371337890625,0.0,2734.7841796875,0.8992803692817688,1.0,0.0,3.0,1.0,0.0
17864880,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7977158427238464,0.29390749335289,0.2673492431640625,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9305697679519652,0.4671885669231415,0.4447180330753326,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.6614541411399841,0.4106459021568298,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8480105996131897,0.3566209077835083,0.3405947685241699,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6706394553184509,0.1732504069805145,0.7952525019645691,284.9813232421875,284.95001220703125,298.2834777832031,292.497314453125,297.3765563964844,297.0587158203125,284.9823303222656,1.0,0.5194168090820312,0.3678983449935913,0.3678983449935913,1.0,1.0,-2.7115464210510254,0.7020574808120728,2.009489059448242,0.090803287923336,0.9018868803977966,0.9018868803977966,0.0,130.60194396972656,159.0,42841.4609375,0.0,1738.8831787109375,1.0,280.6410827636719,283.4779052734375,295.46148681640625,298.2158508300781,293.1499938964844,293.1499938964844,280.95001220703125,35626.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285319805145264,1.0,0.0,0.0,3.6104369163513184,3.6104605197906494,8.697867883711297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.6240234375,0.0,1486.83544921875,1895.4371337890625,0.0,2734.7841796875,0.8992803692817688,1.0,0.0,3.0,1.0,0.0
17864940,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7807661890983582,0.2918023467063904,0.2658387720584869,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9084076285362244,0.4639734029769897,0.442090630531311,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.6553354859352112,0.4347346127033233,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8315820693969727,0.3543920814990997,0.338873028755188,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6557542085647583,0.1714042574167251,0.7888944149017334,285.0350952148437,284.95001220703125,298.2406005859375,292.4698181152344,297.3481140136719,297.0325927734375,285.03448486328125,1.0,0.5282825827598572,0.3693374097347259,0.3693374097347259,1.0,1.0,-2.725804328918457,0.7104332447052002,2.015371084213257,0.0958945527672767,0.9928719997406006,0.9928719997406006,0.0,141.08544921875,162.0,42713.9921875,0.0,1808.8031005859373,1.0,280.9427795410156,283.54248046875,295.4499206542969,298.1822814941406,293.1499938964844,293.1499938964844,280.6499938964844,35404.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212910294532776,1.0,0.0,0.0,3.928384304046631,3.92841100692749,1.0297248991264496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.9267578125,0.0,1860.70263671875,1895.4371337890625,0.0,2667.5341796875,0.969802975654602,1.0,0.0,3.0,1.0,0.0
17865000,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7807661890983582,0.2918023467063904,0.2658387720584869,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9084076285362244,0.4639734029769897,0.442090630531311,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.6553354859352112,0.4347346127033233,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8315820693969727,0.3543920814990997,0.338873028755188,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6557542085647583,0.1714042574167251,0.7888944149017334,285.0350952148437,284.95001220703125,298.2406005859375,292.4698181152344,297.3481140136719,297.0325927734375,285.03448486328125,1.0,0.5282825827598572,0.3693374097347259,0.3693374097347259,1.0,1.0,-2.725804328918457,0.7104332447052002,2.015371084213257,0.0958945527672767,0.9928719997406006,0.9928719997406006,0.0,141.08544921875,162.0,42713.9921875,0.0,1808.8031005859373,1.0,280.9427795410156,283.54248046875,295.4499206542969,298.1822814941406,293.1499938964844,293.1499938964844,280.6499938964844,35404.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212910294532776,1.0,0.0,0.0,3.928384304046631,3.92841100692749,1.0297248991264496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.9267578125,0.0,1860.70263671875,1895.4371337890625,0.0,2667.5341796875,0.969802975654602,1.0,0.0,3.0,1.0,0.0
17865060,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.768963098526001,0.2892107963562011,0.2640131115913391,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8944345116615295,0.4603771567344665,0.439258724451065,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.6466972231864929,0.4515731036663055,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8203368782997131,0.3518458306789398,0.3369657099246979,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.6456222534179688,0.169428750872612,0.7820252776145935,284.931640625,284.95001220703125,298.2039489746094,292.4466857910156,297.3185729980469,297.0044860839844,284.9316711425781,1.0,0.5333342552185059,0.3698642551898956,0.3698642551898956,1.0,1.0,-2.7299108505249023,0.7131832838058472,2.0167276859283447,0.0979432240128517,0.9236690998077391,0.9236690998077391,0.0,148.57701110839844,162.0,43370.3359375,0.0,1849.8726806640625,1.0,280.6619567871094,283.42730712890625,295.50494384765625,298.3612365722656,293.1499938964844,293.1499938964844,280.6499938964844,36337.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358997702598572,1.0,0.0,0.0,3.753418445587158,3.753443479537964,9.400419571647944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.5302734375,0.0,1653.892333984375,1895.4371337890625,0.0,2803.43212890625,0.9295047521591188,1.0,0.0,3.0,1.0,0.0
17865120,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7666118144989014,0.2887193262577057,0.2636144757270813,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8916712403297424,0.4596859514713287,0.4386564195156097,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9989970326423644,0.6449325680732727,0.453135073184967,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8180550932884216,0.3513540029525757,0.3365536332130432,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.6436282992362976,0.1690389662981033,0.780562698841095,284.9281311035156,284.95001220703125,298.1968994140625,292.4422607421875,297.3144836425781,297.0013122558594,284.92578125,1.0,0.5340585708618164,0.3699646294116974,0.3699646294116974,1.0,1.0,-2.7284185886383057,0.7129243612289429,2.015494108200073,0.0982021540403366,0.9193053245544434,0.9193053245544434,0.0,150.0711212158203,165.0,43398.28515625,0.0,1854.4818115234373,1.0,280.6565856933594,283.4202880859375,295.4932556152344,298.34674072265625,293.1499938964844,293.1499938964844,280.3500061035156,36219.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369250297546387,1.0,0.0,0.0,3.757125616073608,3.757150650024414,9.418998274668412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.228515625,0.0,1657.33837890625,1895.4371337890625,0.0,2812.999755859375,0.9290717244148254,1.0,0.0,3.0,1.0,0.0
17865180,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7516036033630371,0.2853906452655792,0.2610523998737335,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8737984299659729,0.4550758600234985,0.4347760677337646,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9822677373886108,0.6363058686256409,0.4470078349113464,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8024513125419617,0.3480207026004791,0.3338750302791595,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6309008598327637,0.1663970351219177,0.770953357219696,284.8732604980469,284.95001220703125,298.1524963378906,292.4147033691406,297.29595947265625,296.9922790527344,284.8717041015625,1.0,0.5364370346069336,0.3705918192863464,0.3705918192863464,1.0,1.0,-2.6984899044036865,0.7044494152069092,1.994040608406067,0.0965494960546493,0.8340762257575989,0.8340762257575989,0.0,159.8003692626953,168.0,43073.51953125,0.0,1853.885498046875,1.0,280.3590087890625,283.3631896972656,295.4422302246094,298.3094787597656,293.1499938964844,293.1499938964844,280.6499938964844,36622.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459178805351257,1.0,0.0,0.0,3.4225857257843018,3.422607898712158,7.81631399604521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.94580078125,0.0,1298.935791015625,1895.4371337890625,0.0,2897.052734375,0.8506194353103638,1.0,0.0,3.0,1.0,0.0
17865240,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7516036033630371,0.2853906452655792,0.2610523998737335,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8737984299659729,0.4550758600234985,0.4347760677337646,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9822677373886108,0.6363058686256409,0.4470078349113464,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8024513125419617,0.3480207026004791,0.3338750302791595,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6309008598327637,0.1663970351219177,0.770953357219696,284.8732604980469,284.95001220703125,298.1524963378906,292.4147033691406,297.29595947265625,296.9922790527344,284.8717041015625,1.0,0.5364370346069336,0.3705918192863464,0.3705918192863464,1.0,1.0,-2.6984899044036865,0.7044494152069092,1.994040608406067,0.0965494960546493,0.8340762257575989,0.8340762257575989,0.0,159.8003692626953,168.0,43073.51953125,0.0,1853.885498046875,1.0,280.3590087890625,283.3631896972656,295.4422302246094,298.3094787597656,293.1499938964844,293.1499938964844,280.6499938964844,36622.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459178805351257,1.0,0.0,0.0,3.4225857257843018,3.422607898712158,7.81631399604521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.94580078125,0.0,1298.935791015625,1895.4371337890625,0.0,2897.052734375,0.8506194353103638,1.0,0.0,3.0,1.0,0.0
17865300,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7464073896408081,0.2840849459171295,0.259878009557724,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8675360083580017,0.4531577229499817,0.4329569339752197,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9758867621421814,0.6338291168212891,0.4449984729290008,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7966756820678711,0.3466258347034454,0.3325906693935394,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.6262511610984802,0.1651977151632309,0.7660080790519714,284.9711303710937,284.95001220703125,298.13006591796875,292.4009704589844,297.2884521484375,296.9901428222656,284.96368408203125,1.0,0.536971926689148,0.3709054291248321,0.3709054291248321,1.0,1.0,-2.684987545013428,0.7006965279579163,1.9842909574508667,0.0957644134759903,0.8926964998245239,0.8926964998245239,0.0,163.25384521484375,168.0,42556.43359375,0.0,1849.263916015625,1.0,280.5959167480469,283.4675598144531,295.34942626953125,298.0636901855469,293.1499938964844,293.1499938964844,280.6499938964844,35209.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364794254302979,1.0,0.0,0.0,3.551521778106689,3.551544666290283,8.416319587922771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.01025390625,0.0,1420.589111328125,1895.4371337890625,0.0,2808.8408203125,0.8883652687072754,1.0,0.0,3.0,1.0,0.0
17865360,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7423185706138611,0.2828029096126556,0.2588728368282318,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8625551462173462,0.4512684345245361,0.4313316941261291,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.970714509487152,0.631716251373291,0.4435525238513946,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7920412421226501,0.3452548086643219,0.3314437866210937,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6223984360694885,0.1640318781137466,0.761375367641449,284.9555053710937,284.95001220703125,298.10748291015625,292.38726806640625,297.2815856933594,296.9886169433594,284.9578552246094,1.0,0.5372895002365112,0.3714579343795776,0.3714579343795776,1.0,1.0,-2.6731433868408203,0.6980417370796204,1.9751015901565552,0.0957511216402053,0.8825429081916809,0.8825429081916809,0.0,166.028076171875,171.0,42060.16796875,0.0,1844.0491943359373,1.0,280.6410827636719,283.4754943847656,295.3381652832031,298.061279296875,293.1499938964844,293.1499938964844,280.95001220703125,35862.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831426739692688,1.0,0.0,0.0,3.543574571609497,3.54359769821167,8.378696634281368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.44580078125,0.0,1416.9578857421875,1895.4371337890625,0.0,2761.7314453125,0.8829535245895386,1.0,0.0,3.0,1.0,0.0
17865420,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7356443405151367,0.2804805636405945,0.256962239742279,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8544123768806458,0.4477437734603882,0.4281988143920898,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9620525240898132,0.6283197402954102,0.4412386119365692,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7844008207321167,0.3427200019359588,0.3292376101016998,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6157160997390747,0.161857858300209,0.7524629831314087,285.0010070800781,284.95001220703125,298.0619201660156,292.36004638671875,297.26910400390625,296.9873046875,285.00054931640625,1.0,0.5374724268913269,0.3725629150867462,0.3725629150867462,1.0,1.0,-2.650940179824829,0.6932738423347473,1.957666158676148,0.0959380120038986,0.9488696455955504,0.9488696455955504,0.0,170.52345275878906,174.0,41390.13671875,0.0,1831.1300048828125,1.0,280.9421691894531,283.5391540527344,295.3160705566406,297.9786682128906,293.1499938964844,293.1499938964844,280.6499938964844,35594.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191412687301636,1.0,0.0,0.0,3.809314727783203,3.809340238571167,9.682488553153237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.21435546875,0.0,1714.5789794921875,1895.4371337890625,0.0,2647.615478515625,0.9422262907028198,1.0,0.0,3.0,1.0,0.0
17865480,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7356443405151367,0.2804805636405945,0.256962239742279,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8544123768806458,0.4477437734603882,0.4281988143920898,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9620525240898132,0.6283197402954102,0.4412386119365692,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7844008207321167,0.3427200019359588,0.3292376101016998,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6157160997390747,0.161857858300209,0.7524629831314087,285.0010070800781,284.95001220703125,298.0619201660156,292.36004638671875,297.26910400390625,296.9873046875,285.00054931640625,1.0,0.5374724268913269,0.3725629150867462,0.3725629150867462,1.0,1.0,-2.650940179824829,0.6932738423347473,1.957666158676148,0.0959380120038986,0.9488696455955504,0.9488696455955504,0.0,170.52345275878906,174.0,41390.13671875,0.0,1831.1300048828125,1.0,280.9421691894531,283.5391540527344,295.3160705566406,297.9786682128906,293.1499938964844,293.1499938964844,280.6499938964844,35594.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191412687301636,1.0,0.0,0.0,3.809314727783203,3.809340238571167,9.682488553153237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.21435546875,0.0,1714.5789794921875,1895.4371337890625,0.0,2647.615478515625,0.9422262907028198,1.0,0.0,3.0,1.0,0.0
17865540,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7289690375328064,0.2774003744125366,0.2545472681522369,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8465331792831421,0.4434453248977661,0.4245229363441467,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9531075954437256,0.6238781809806824,0.438478946685791,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7769016623497009,0.3395444452762604,0.3265938460826874,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6086829304695129,0.1593762189149856,0.7426754832267761,284.9070129394531,284.95001220703125,298.015869140625,292.33306884765625,297.2543334960937,296.98321533203125,284.9047241210937,1.0,0.5371062755584717,0.3736679255962372,0.3736679255962372,1.0,1.0,-2.6253719329833984,0.6873193383216858,1.9380524158477783,0.0957670509815216,0.8684971332550049,0.8684971332550049,0.0,174.75831604003906,162.0,41406.78125,0.0,1812.169921875,1.0,280.6576232910156,283.4385070800781,295.3569030761719,298.0976257324219,293.1499938964844,293.1499938964844,280.95001220703125,36421.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829107940196991,1.0,0.0,0.0,3.560194253921509,3.5602173805236816,8.457473654743808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.4326171875,0.0,1438.610595703125,1895.4371337890625,0.0,2740.14306640625,0.8833016753196716,1.0,0.0,3.0,1.0,0.0
17865600,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7289690375328064,0.2774003744125366,0.2545472681522369,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8465331792831421,0.4434453248977661,0.4245229363441467,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9531075954437256,0.6238781809806824,0.438478946685791,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7769016623497009,0.3395444452762604,0.3265938460826874,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6086829304695129,0.1593762189149856,0.7426754832267761,284.9070129394531,284.95001220703125,298.015869140625,292.33306884765625,297.2543334960937,296.98321533203125,284.9047241210937,1.0,0.5371062755584717,0.3736679255962372,0.3736679255962372,1.0,1.0,-2.6253719329833984,0.6873193383216858,1.9380524158477783,0.0957670509815216,0.8684971332550049,0.8684971332550049,0.0,174.75831604003906,162.0,41406.78125,0.0,1812.169921875,1.0,280.6576232910156,283.4385070800781,295.3569030761719,298.0976257324219,293.1499938964844,293.1499938964844,280.95001220703125,36421.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829107940196991,1.0,0.0,0.0,3.560194253921509,3.5602173805236816,8.457473654743808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.4326171875,0.0,1438.610595703125,1895.4371337890625,0.0,2740.14306640625,0.8833016753196716,1.0,0.0,3.0,1.0,0.0
17865660,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7282207012176514,0.2748633921146393,0.2520920932292938,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8458744883537292,0.4396822452545166,0.4208041727542877,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9532254934310912,0.6203393936157227,0.4358473718166351,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.7763172388076782,0.3367513716220855,0.3238046169281006,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6068655252456665,0.1570895761251449,0.7318320274353027,284.9740295410156,284.95001220703125,297.969482421875,292.3064880371094,297.2412414550781,296.9814453125,284.9750366210937,1.0,0.5318641662597656,0.3749549984931946,0.3749549984931946,1.0,1.0,-2.598410129547119,0.6812698245048523,1.917140245437622,0.0957527905702591,0.9246712923049928,0.9246712923049928,0.0,172.19505310058594,150.0,40445.58984375,0.0,1761.2862548828125,1.0,280.9422302246094,283.5331726074219,295.2681884765625,297.89093017578125,293.1499938964844,293.1499938964844,280.6499938964844,35765.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171771764755249,1.0,0.0,0.0,3.728682279586792,3.7287070751190186,9.276925538870272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.7392578125,0.0,1620.690185546875,1895.4371337890625,0.0,2629.437744140625,0.9241141676902772,1.0,0.0,3.0,1.0,0.0
17865720,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7282207012176514,0.2748633921146393,0.2520920932292938,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8458744883537292,0.4396822452545166,0.4208041727542877,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9532254934310912,0.6203393936157227,0.4358473718166351,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.7763172388076782,0.3367513716220855,0.3238046169281006,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6068655252456665,0.1570895761251449,0.7318320274353027,284.9740295410156,284.95001220703125,297.969482421875,292.3064880371094,297.2412414550781,296.9814453125,284.9750366210937,1.0,0.5318641662597656,0.3749549984931946,0.3749549984931946,1.0,1.0,-2.598410129547119,0.6812698245048523,1.917140245437622,0.0957527905702591,0.9246712923049928,0.9246712923049928,0.0,172.19505310058594,150.0,40445.58984375,0.0,1761.2862548828125,1.0,280.9422302246094,283.5331726074219,295.2681884765625,297.89093017578125,293.1499938964844,293.1499938964844,280.6499938964844,35765.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171771764755249,1.0,0.0,0.0,3.728682279586792,3.7287070751190186,9.276925538870272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.7392578125,0.0,1620.690185546875,1895.4371337890625,0.0,2629.437744140625,0.9241141676902772,1.0,0.0,3.0,1.0,0.0
17865780,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7305423021316528,0.2719237208366394,0.2493403404951095,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8490036129951477,0.435438722372055,0.4167119860649109,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.958109974861145,0.615958571434021,0.4327937662601471,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7793983221054077,0.3335743844509125,0.3206935226917267,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6079955697059631,0.1546575725078582,0.7201299071311951,284.8971252441406,284.95001220703125,297.9228210449219,292.2803649902344,297.2271423339844,296.9785461425781,284.8927001953125,1.0,0.5240375399589539,0.376242071390152,0.376242071390152,1.0,1.0,-2.568722009658813,0.6742448806762695,1.894477128982544,0.0954146906733512,0.84572434425354,0.84572434425354,0.0,165.84681701660156,138.0,40363.1640625,0.0,1690.845947265625,1.0,280.6584777832031,283.44683837890625,295.2913513183594,297.970947265625,293.1499938964844,293.1499938964844,280.95001220703125,36428.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239120244979858,1.0,0.0,0.0,3.462672472000122,3.4626946449279785,8.000480988812342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.5048828125,0.0,1337.6158447265625,1895.4371337890625,0.0,2691.84912109375,0.8608670234680176,1.0,0.0,3.0,1.0,0.0
17865840,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7305423021316528,0.2719237208366394,0.2493403404951095,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8490036129951477,0.435438722372055,0.4167119860649109,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.958109974861145,0.615958571434021,0.4327937662601471,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7793983221054077,0.3335743844509125,0.3206935226917267,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6079955697059631,0.1546575725078582,0.7201299071311951,284.8971252441406,284.95001220703125,297.9228210449219,292.2803649902344,297.2271423339844,296.9785461425781,284.8927001953125,1.0,0.5240375399589539,0.376242071390152,0.376242071390152,1.0,1.0,-2.568722009658813,0.6742448806762695,1.894477128982544,0.0954146906733512,0.84572434425354,0.84572434425354,0.0,165.84681701660156,138.0,40363.1640625,0.0,1690.845947265625,1.0,280.6584777832031,283.44683837890625,295.2913513183594,297.970947265625,293.1499938964844,293.1499938964844,280.95001220703125,36428.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239120244979858,1.0,0.0,0.0,3.462672472000122,3.4626946449279785,8.000480988812342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.5048828125,0.0,1337.6158447265625,1895.4371337890625,0.0,2691.84912109375,0.8608670234680176,1.0,0.0,3.0,1.0,0.0
17865900,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7327063083648682,0.2707111239433288,0.2479910403490066,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8517788052558899,0.4335688948631286,0.4146744608879089,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9619749188423156,0.6141583323478699,0.4312867820262909,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7820938229560852,0.3321752250194549,0.3191254734992981,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.609450101852417,0.1535391211509704,0.7141618728637695,284.99188232421875,284.95001220703125,297.8994140625,292.2675170898437,297.2208251953125,296.9781494140625,284.9868469238281,1.0,0.5194767713546753,0.3768856227397918,0.3768856227397918,1.0,1.0,-2.5537846088409424,0.6706805229187012,1.8831042051315308,0.095161035656929,0.9068979620933532,0.9068979620933532,0.0,161.70956420898438,138.0,39739.84765625,0.0,1651.8409423828125,1.0,280.8970031738281,283.5545349121094,295.210205078125,297.7456970214844,293.1499938964844,293.1499938964844,280.95001220703125,35151.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814585268497467,1.0,0.0,0.0,3.582998991012573,3.583022117614746,8.566169071855256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.203125,0.0,1453.6639404296875,1895.4371337890625,0.0,2605.481201171875,0.896894633769989,1.0,0.0,3.0,1.0,0.0
17865960,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7357072234153748,0.2695256471633911,0.2467981129884719,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8555349707603455,0.4317284524440765,0.4128079712390899,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9668784141540528,0.612359344959259,0.4299705624580383,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7857242822647095,0.3308035731315613,0.3176880776882171,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.6116350293159485,0.1524611115455627,0.7085269689559937,284.9635925292969,284.95001220703125,297.8759765625,292.2547912597656,297.2149658203125,296.978271484375,284.965576171875,1.0,0.5146695375442505,0.3776088654994964,0.3776088654994964,1.0,1.0,-2.540029764175415,0.6676774024963379,1.8723523616790767,0.0952294617891311,0.8939638733863831,0.8939638733863831,0.0,157.02430725097656,126.0,39325.765625,0.0,1612.4913330078125,1.0,280.9413452148437,283.5458679199219,295.20574951171875,297.7596740722656,293.1499938964844,293.1499938964844,281.25,35843.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809813916683197,1.0,0.0,0.0,3.604377031326294,3.604400396347046,8.668694704283553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.337890625,0.0,1481.8416748046875,1895.4371337890625,0.0,2561.4794921875,0.8956642150878906,1.0,0.0,3.0,1.0,0.0
17866020,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7433187961578369,0.2673815786838531,0.2444925904273986,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8650495409965515,0.4282947778701782,0.4091722965240478,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9781396985054016,0.6090623736381531,0.4273939132690429,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7948174476623535,0.3282546699047088,0.3148865699768066,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6172143220901489,0.1504569053649902,0.6976216435432434,285.0159606933594,284.95001220703125,297.8290100097656,292.2298583984375,297.2042541503906,296.9799194335937,285.0147399902344,1.0,0.5044804811477661,0.3790554106235504,0.3790554106235504,1.0,1.0,-2.5133256912231445,0.6619237065315247,1.8514020442962649,0.0954206064343452,0.975113809108734,0.975113809108734,0.0,146.7952423095703,114.0,38607.71875,0.0,1532.3455810546875,1.0,281.2426452636719,283.614501953125,295.1843566894531,297.67724609375,293.1499938964844,293.1499938964844,280.95001220703125,35525.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971158027648926,1.0,0.0,0.0,3.891453504562378,3.891479969024658,1.0104549801326357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.32080078125,0.0,1814.9659423828125,1895.4371337890625,0.0,2445.085205078125,0.9607458114624025,1.0,0.0,3.0,1.0,0.0
17866080,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7433187961578369,0.2673815786838531,0.2444925904273986,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8650495409965515,0.4282947778701782,0.4091722965240478,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9781396985054016,0.6090623736381531,0.4273939132690429,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7948174476623535,0.3282546699047088,0.3148865699768066,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6172143220901489,0.1504569053649902,0.6976216435432434,285.0159606933594,284.95001220703125,297.8290100097656,292.2298583984375,297.2042541503906,296.9799194335937,285.0147399902344,1.0,0.5044804811477661,0.3790554106235504,0.3790554106235504,1.0,1.0,-2.5133256912231445,0.6619237065315247,1.8514020442962649,0.0954206064343452,0.975113809108734,0.975113809108734,0.0,146.7952423095703,114.0,38607.71875,0.0,1532.3455810546875,1.0,281.2426452636719,283.614501953125,295.1843566894531,297.67724609375,293.1499938964844,293.1499938964844,280.95001220703125,35525.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971158027648926,1.0,0.0,0.0,3.891453504562378,3.891479969024658,1.0104549801326357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.32080078125,0.0,1814.9659423828125,1895.4371337890625,0.0,2445.085205078125,0.9607458114624025,1.0,0.0,3.0,1.0,0.0
17866140,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7516222596168518,0.264440655708313,0.2416730225086212,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8756324648857117,0.4240196347236633,0.4049730598926544,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9890601634979248,0.6043812036514282,0.4240942299365997,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.804726243019104,0.3250237703323364,0.3116332292556762,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6230900883674622,0.1481321901082992,0.685858428478241,284.906494140625,284.95001220703125,297.7820129394531,292.2056579589844,297.1909484863281,296.9783020019531,284.90460205078125,1.0,0.4935545325279236,0.380501925945282,0.380501925945282,1.0,1.0,-2.48289155960083,0.6548229455947876,1.8280686140060425,0.0951550900936126,0.8856440782546997,0.8856440782546997,0.0,136.42022705078125,102.0,38628.21484375,0.0,1448.3226318359375,1.0,280.95703125,283.5029602050781,295.23248291015625,297.802001953125,293.1499938964844,293.1499938964844,281.25,36442.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080235719680786,1.0,0.0,0.0,3.629209995269776,3.6292338371276855,8.78855587416183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.0712890625,0.0,1513.454345703125,1895.4371337890625,0.0,2545.004638671875,0.8996992111206055,1.0,0.0,3.0,1.0,0.0
17866200,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7516222596168518,0.264440655708313,0.2416730225086212,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8756324648857117,0.4240196347236633,0.4049730598926544,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9890601634979248,0.6043812036514282,0.4240942299365997,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.804726243019104,0.3250237703323364,0.3116332292556762,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6230900883674622,0.1481321901082992,0.685858428478241,284.906494140625,284.95001220703125,297.7820129394531,292.2056579589844,297.1909484863281,296.9783020019531,284.90460205078125,1.0,0.4935545325279236,0.380501925945282,0.380501925945282,1.0,1.0,-2.48289155960083,0.6548229455947876,1.8280686140060425,0.0951550900936126,0.8856440782546997,0.8856440782546997,0.0,136.42022705078125,102.0,38628.21484375,0.0,1448.3226318359375,1.0,280.95703125,283.5029602050781,295.23248291015625,297.802001953125,293.1499938964844,293.1499938964844,281.25,36442.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080235719680786,1.0,0.0,0.0,3.629209995269776,3.6292338371276855,8.78855587416183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.0712890625,0.0,1513.454345703125,1895.4371337890625,0.0,2545.004638671875,0.8996992111206055,1.0,0.0,3.0,1.0,0.0
17866260,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7614262700080872,0.2622746229171753,0.2392478883266449,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8878469467163086,0.4206239581108093,0.4012702405452728,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6009713411331177,0.4206351041793823,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8155278563499451,0.3224405646324157,0.3087240159511566,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6297575831413269,0.1461694687604904,0.6750431656837463,284.9775695800781,284.95001220703125,297.7388610839844,292.1841125488281,297.1801147460937,296.9786376953125,284.97723388671875,1.0,0.4830058813095093,0.3819034993648529,0.3819034993648529,1.0,1.0,-2.454900026321411,0.648389458656311,1.8065105676651,0.0949818193912506,0.9452829360961914,0.9452829360961914,0.0,126.39024353027344,102.0,37672.9453125,0.0,1370.6485595703125,1.0,281.2402648925781,283.5971069335937,295.1387023925781,297.59100341796875,293.1499938964844,293.1499938964844,281.25,35696.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954085469245911,1.0,0.0,0.0,3.81661319732666,3.816638708114624,9.719625495563378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.46337890625,0.0,1724.179931640625,1895.4371337890625,0.0,2429.522705078125,0.9423707127571106,1.0,0.0,3.0,1.0,0.0
17866320,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7622154355049133,0.262081116437912,0.2390585094690323,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8888152837753296,0.420323371887207,0.4009711444377899,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.600689172744751,0.4195812046527862,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8163500428199768,0.3222117722034454,0.3084899485111236,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.630275547504425,0.1459986865520477,0.6741670370101929,284.9773254394531,284.95001220703125,297.7351379394531,292.1822814941406,297.1791381835937,296.9786682128906,284.97723388671875,1.0,0.482044368982315,0.3820253908634186,0.3820253908634186,1.0,1.0,-2.451746940612793,0.6475770473480225,1.80417001247406,0.094918392598629,0.9465774297714232,0.9465774297714232,0.0,125.60979461669922,90.0,37629.9453125,0.0,1363.4432373046875,1.0,281.2427978515625,283.5984191894531,295.1396179199219,297.5923156738281,293.1499938964844,293.1499938964844,280.95001220703125,35731.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949775457382202,1.0,0.0,0.0,3.816174268722534,3.816200017929077,9.717391549202148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.87060546875,0.0,1723.9244384765625,1895.4371337890625,0.0,2425.597412109375,0.9432112574577332,1.0,0.0,3.0,1.0,0.0
17866380,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7711751461029053,0.2591530680656433,0.2362765222787857,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8999304175376892,0.4160283505916595,0.3967763781547546,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.5985872149467468,0.4007344841957092,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8256040811538696,0.318909227848053,0.3052000403404236,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6360916495323181,0.1436564028263092,0.6624904274940491,284.8880310058594,284.95001220703125,297.6883850097656,292.1597900390625,297.1654052734375,296.9770202636719,284.8847961425781,1.0,0.4691777527332306,0.3835488557815552,0.3835488557815552,1.0,1.0,-2.4027559757232666,0.6341091394424438,1.7686468362808228,0.0923909246921539,0.8533269762992859,0.8533269762992859,0.0,116.35199737548828,78.0,37274.234375,0.0,1265.6708984375,1.0,280.9579162597656,283.5116271972656,295.1666259765625,297.6613464355469,293.1499938964844,293.1499938964844,281.25,36554.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012858033180237,1.0,0.0,0.0,3.491783618927002,3.4918062686920166,8.135568805300863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.67431640625,0.0,1368.1365966796875,1895.4371337890625,0.0,2483.186767578125,0.8681603074073792,1.0,0.0,3.0,1.0,0.0
17866440,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7711751461029053,0.2591530680656433,0.2362765222787857,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8999304175376892,0.4160283505916595,0.3967763781547546,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.5985872149467468,0.4007344841957092,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8256040811538696,0.318909227848053,0.3052000403404236,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6360916495323181,0.1436564028263092,0.6624904274940491,284.8880310058594,284.95001220703125,297.6883850097656,292.1597900390625,297.1654052734375,296.9770202636719,284.8847961425781,1.0,0.4691777527332306,0.3835488557815552,0.3835488557815552,1.0,1.0,-2.4027559757232666,0.6341091394424438,1.7686468362808228,0.0923909246921539,0.8533269762992859,0.8533269762992859,0.0,116.35199737548828,78.0,37274.234375,0.0,1265.6708984375,1.0,280.9579162597656,283.5116271972656,295.1666259765625,297.6613464355469,293.1499938964844,293.1499938964844,281.25,36554.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012858033180237,1.0,0.0,0.0,3.491783618927002,3.4918062686920166,8.135568805300863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.67431640625,0.0,1368.1365966796875,1895.4371337890625,0.0,2483.186767578125,0.8681603074073792,1.0,0.0,3.0,1.0,0.0
17866500,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7766000032424927,0.2579350471496582,0.2349040359258651,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9066275358200072,0.4141310155391693,0.394693374633789,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.599202036857605,0.3902332186698913,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8310410380363464,0.3174353539943695,0.3035484850406647,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6396874785423279,0.1425965875387191,0.6566754579544067,284.98309326171875,284.95001220703125,297.66510009765625,292.14892578125,297.1593322753906,296.977294921875,284.9808349609375,1.0,0.4623329937458038,0.3843105733394623,0.3843105733394623,1.0,1.0,-2.3769724369049072,0.6268976926803589,1.750074863433838,0.0908897891640663,0.9106830358505248,0.9106830358505248,0.0,111.47698211669922,78.0,36459.28125,0.0,1215.652587890625,1.0,281.19775390625,283.6240539550781,295.0800476074219,297.4247436523437,293.1499938964844,293.1499938964844,281.25,35266.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904379963874817,1.0,0.0,0.0,3.59616756439209,3.596190929412842,8.629252192804415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.890625,0.0,1468.6893310546875,1895.4371337890625,0.0,2384.34326171875,0.9000916481018066,1.0,0.0,3.0,1.0,0.0
