time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7831207513809204,0.2567630410194397,0.2337131202220916,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.915019154548645,0.4122775793075561,0.39280766248703,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9990000128746032,0.6006938219070435,0.3788430392742157,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8374558687210083,0.3159951865673065,0.3020399212837219,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6441232562065125,0.1415977627038955,0.6513356566429138,284.9511108398437,284.95001220703125,297.6418762207031,292.1383056640625,297.1539306640625,296.978271484375,284.9520568847656,1.0,0.45529305934906,0.3852685391902923,0.3852685391902923,1.0,1.0,-2.3513669967651367,0.6201254725456238,1.7312413454055786,0.0897717103362083,0.8932637572288513,0.8932637572288513,0.0,106.39430236816406,66.0,35950.140625,0.0,1165.94873046875,1.0,281.2415771484375,283.609619140625,295.0735778808594,297.42919921875,293.1499938964844,293.1499938964844,281.54998779296875,35932.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838326692581177,1.0,0.0,0.0,3.622875452041626,3.622899055480957,8.757901923672762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.17626953125,0.0,1502.6971435546875,1895.4371337890625,0.0,2324.618896484375,0.8984580039978027,1.0,0.0,3.0,1.0,0.0
17866620,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.798666775226593,0.2546233534812927,0.2314323335886001,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9357419013977052,0.4088257253170013,0.389157086610794,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,0.6063657999038696,0.3542457222938537,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8529326319694519,0.3133274018764496,0.2991366386413574,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6551898121833801,0.1397352069616317,0.6411982774734497,285.0059509277344,284.95001220703125,297.5957336425781,292.117919921875,297.1466979980469,296.9849853515625,285.00347900390625,1.0,0.440657377243042,0.3871844410896301,0.3871844410896301,1.0,1.0,-2.2990293502807617,0.6061577200889587,1.6928716897964478,0.0873244255781173,0.9704277515411376,0.9704277515411376,0.0,95.97223663330078,69.0,34827.08203125,0.0,1067.2503662109375,1.0,281.54266357421875,283.6850280761719,295.0497131347656,297.3199462890625,293.1499938964844,293.1499938964844,281.25,35577.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663705945014954,1.0,0.0,0.0,3.887553215026856,3.8875794410705566,1.0084304449264891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.43408203125,0.0,1810.4984130859373,1895.4371337890625,0.0,2168.677490234375,0.959281861782074,1.0,0.0,3.0,1.0,0.0
17866680,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.798666775226593,0.2546233534812927,0.2314323335886001,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9357419013977052,0.4088257253170013,0.389157086610794,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,0.6063657999038696,0.3542457222938537,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8529326319694519,0.3133274018764496,0.2991366386413574,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6551898121833801,0.1397352069616317,0.6411982774734497,285.0059509277344,284.95001220703125,297.5957336425781,292.117919921875,297.1466979980469,296.9849853515625,285.00347900390625,1.0,0.440657377243042,0.3871844410896301,0.3871844410896301,1.0,1.0,-2.2990293502807617,0.6061577200889587,1.6928716897964478,0.0873244255781173,0.9704277515411376,0.9704277515411376,0.0,95.97223663330078,69.0,34827.08203125,0.0,1067.2503662109375,1.0,281.54266357421875,283.6850280761719,295.0497131347656,297.3199462890625,293.1499938964844,293.1499938964844,281.25,35577.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663705945014954,1.0,0.0,0.0,3.887553215026856,3.8875794410705566,1.0084304449264891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.43408203125,0.0,1810.4984130859373,1895.4371337890625,0.0,2168.677490234375,0.959281861782074,1.0,0.0,3.0,1.0,0.0
17866740,296.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.807304322719574,0.0,0.2287913411855697,296.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.9474738836288452,0.0,0.3852115571498871,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.0,0.3393524587154388,296.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.8620274662971497,0.0,0.2959895431995392,296.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.6611748933792114,0.0,0.630855143070221,284.8962097167969,294.1499938964844,297.54998779296875,292.09869384765625,297.1488647460937,297.0041198730469,284.894287109375,0.0,0.0,0.3891003429889679,0.3891003429889679,1.0,1.0,-2.257009744644165,0.5956682562828064,1.6613415479660034,0.0858602225780487,0.0,0.0,0.0,89.65809631347656,60.0,34598.26171875,0.0,998.8236083984376,0.0,281.2573547363281,283.5816650390625,295.10809326171875,297.4317932128906,293.1499938964844,293.1499938964844,278.1499938964844,36539.4296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5619800090789795,3.5620033740997314,8.465960945613915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1441.3677978515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.807304322719574,0.0,0.2287913411855697,296.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.9474738836288452,0.0,0.3852115571498871,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.0,0.3393524587154388,296.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.8620274662971497,0.0,0.2959895431995392,296.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.6611748933792114,0.0,0.630855143070221,284.8962097167969,294.1499938964844,297.54998779296875,292.09869384765625,297.1488647460937,297.0041198730469,284.894287109375,0.0,0.0,0.3891003429889679,0.3891003429889679,1.0,1.0,-2.257009744644165,0.5956682562828064,1.6613415479660034,0.0858602225780487,0.0,0.0,0.0,89.65809631347656,60.0,34598.26171875,0.0,998.8236083984376,0.0,281.2573547363281,283.5816650390625,295.10809326171875,297.4317932128906,293.1499938964844,293.1499938964844,278.1499938964844,36539.4296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5619800090789795,3.5620033740997314,8.465960945613915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1441.3677978515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0011294354917481,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.3760871291160583,0.0,0.0011893541086465,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.3760871291160583,0.0,0.0008784539531916,297.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.3760871291160583,0.0,0.0011893522460013,297.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,0.005641714669764,286.6011657714844,294.1499938964844,297.5242004394531,292.090087890625,296.6068115234375,296.92266845703125,283.9405822753906,0.0,0.0,0.3023049533367157,0.3023049533367157,1.0,1.0,-0.0120356883853673,0.0033042372670024,0.0087314508855342,-0.0241785030812025,0.0,0.0,0.0,-0.0667556822299957,60.0,1790.5782470703125,0.0,-9.87650128081441e-06,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,4.3655745685100555e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2055932242685842e-15,3.206382023700715e-15,1.2522916706813299e-20,2.79552992083279e-13,2.7955239577208413e-13,5.974359537049464e-19,0.0,0.0,-0.0,0.0,0.0,2.9817392228935003e-26,2.201473142124146e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.0008778557530604,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.0014251333195716,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.0015501303132623,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,0.0011153556406497,297.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0026130573824048,286.55322265625,294.1499938964844,297.5031433105469,292.0857849121094,296.68658447265625,296.9924621582031,283.5071716308594,0.0,0.0,0.2334602028131485,0.2334602028131485,1.0,1.0,-0.0058220932260155,0.0015854414086788,0.0042366520501673,-0.0246131513267755,0.0,0.0,0.0,-0.0346091873943805,60.0,893.7717895507812,0.0,-5.644833890983136e-06,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.742604782785682e-24,7.965269766118591e-24,1.0110291732205258e-26,-4.570312264288693e-18,-4.566695830650611e-18,-3.6168104737808175e-21,0.0,0.0,-0.0,0.0,0.0,1.1390594697110704e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,9.802524436963722e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,0.0001032782529364,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,7.633345376234502e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,0.0001032456275424,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0004894658923149,286.30670166015625,294.1499938964844,297.45367431640625,292.083740234375,296.47198486328125,296.8854675292969,283.240478515625,0.0,0.0,0.0778200700879097,0.0778200700879097,1.0,1.0,3.896869202435482e-06,2.990903522004373e-05,-3.380590715096332e-05,-0.0260587148368358,0.0,0.0,0.0,-0.0045022382400929,60.0,208.8209991455078,-0.0,-7.439163596245636e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.904119276319705e-38,-9.613831201215928e-38,-5.162134671965362e-38,-4.73259432127424e-21,-2.374856541272483e-21,-2.3577377800017567e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,9.802524436963722e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,0.0001032782529364,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,7.633345376234502e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,0.0001032456275424,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0004894658923149,286.30670166015625,294.1499938964844,297.45367431640625,292.083740234375,296.47198486328125,296.8854675292969,283.240478515625,0.0,0.0,0.0778200700879097,0.0778200700879097,1.0,1.0,3.896869202435482e-06,2.990903522004373e-05,-3.380590715096332e-05,-0.0260587148368358,0.0,0.0,0.0,-0.0045022382400929,60.0,208.8209991455078,-0.0,-7.439163596245636e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.904119276319705e-38,-9.613831201215928e-38,-5.162134671965362e-38,-4.73259432127424e-21,-2.374856541272483e-21,-2.3577377800017567e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,9.947361832018942e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,0.0001047515252139,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,7.736995030427352e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,0.0001047510304488,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,0.0004968845751136,286.3157958984375,294.1499938964844,297.42803955078125,292.0865173339844,296.3727722167969,296.8805847167969,283.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,0.0028800116851925,1.659309667445541e-08,-0.0028800282161682,-0.0263554323464632,0.0,0.0,0.0,0.010394874960184,60.0,105.0945281982422,-0.0,-7.660993617264469e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2229864679470813e-44,3.9236357001094883e-44,2.1019476964872256e-44,-4.7446821442100245e-21,-2.372438613178221e-21,-2.372243531031804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,9.795447112992406e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.0001031511710607,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,7.618732342962176e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,0.0001031510619213,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.0004892984288744,286.309814453125,294.1499938964844,297.40185546875,292.0917358398437,296.38238525390625,296.9930114746094,283.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438268072903,1.1014072320847392e-08,0.0010438157478347,-0.0278360471129417,0.0,0.0,0.0,-0.0102605670690536,60.0,55.572792053222656,0.0,-7.428780435247972e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744825123671374e-21,-2.372409734558203e-21,-2.372415389113172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,9.842294821282847e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,0.0001036445173667,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,7.655171793885529e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0001036443936754,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.0004916385514661,286.2974548339844,294.1499938964844,297.347900390625,292.1089172363281,296.4007568359375,297.140380859375,283.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572662828029934e-08,0.0010488054249435,-0.0293633230030536,0.0,0.0,0.0,-0.0105498479679226,60.0,27.751895904541016,0.0,-7.499983212255756e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7448210847035385e-21,-2.3724105423517696e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,9.842294821282847e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,0.0001036445173667,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,7.655171793885529e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0001036443936754,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.0004916385514661,286.2974548339844,294.1499938964844,297.347900390625,292.1089172363281,296.4007568359375,297.140380859375,283.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572662828029934e-08,0.0010488054249435,-0.0293633230030536,0.0,0.0,0.0,-0.0105498479679226,60.0,27.751895904541016,0.0,-7.499983212255756e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7448210847035385e-21,-2.3724105423517696e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,9.896219853544608e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0001042123694787,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,7.697113323956728e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,0.0001042122457874,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,0.0004943322273902,286.2845764160156,294.1499938964844,297.29205322265625,292.1344299316406,296.4178466796875,297.211669921875,283.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244370850567066e-08,0.0010545491240918,-0.0311212576925754,0.0,0.0,0.0,-0.0108828637748956,60.0,22.830848693847656,0.0,-7.582366379210725e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,9.896219853544608e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0001042123694787,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,7.697113323956728e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,0.0001042122457874,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,0.0004943322273902,286.2845764160156,294.1499938964844,297.29205322265625,292.1344299316406,296.4178466796875,297.211669921875,283.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244370850567066e-08,0.0010545491240918,-0.0311212576925754,0.0,0.0,0.0,-0.0108828637748956,60.0,22.830848693847656,0.0,-7.582366379210725e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,9.957204019883648e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0001048545600497,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,7.744544564047828e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0001048544363584,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,0.0004973785835318,286.271240234375,294.1499938964844,297.2345275878906,292.16748046875,296.43359375,297.2309875488281,283.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409557813964e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.6994857788086,0.0,-7.676079150087389e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,9.957204019883648e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0001048545600497,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,7.744544564047828e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0001048544363584,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,0.0004973785835318,286.271240234375,294.1499938964844,297.2345275878906,292.16748046875,296.43359375,297.2309875488281,283.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409557813964e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.6994857788086,0.0,-7.676079150087389e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,0.0001002507633529,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,0.0001055692846421,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,7.797334546921775e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,0.0001055691682267,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,0.0005007689469493,286.2574462890625,294.1499938964844,297.175537109375,292.2071838378906,296.4481506347656,297.2185363769531,283.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682885767892,1.3849664526333072e-08,0.0010682747233659,-0.0353210121393203,0.0,0.0,0.0,-0.0116786705330014,60.0,21.19108009338379,0.0,-7.781056865496795e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,0.0001002507633529,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,0.0001055692846421,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,7.797334546921775e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,0.0001055691682267,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,0.0005007689469493,286.2574462890625,294.1499938964844,297.175537109375,292.2071838378906,296.4481506347656,297.2185363769531,283.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682885767892,1.3849664526333072e-08,0.0010682747233659,-0.0353210121393203,0.0,0.0,0.0,-0.0116786705330014,60.0,21.19108009338379,0.0,-7.781056865496795e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,0.0001006165766739,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.000105954502942,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,7.825785723980516e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0001059543792507,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.0005025962600484,286.2503662109375,294.1499938964844,297.1455993652344,292.2292785644531,296.454833984375,297.2017822265625,283.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721859289333,1.43054066370496e-08,0.0010721716098487,-0.0365129970014095,0.0,0.0,0.0,-0.0119046000763773,60.0,21.01736831665039,0.0,-7.837932969323448e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0001009957632049,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.0001063538002199,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,7.855278090573847e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0001063536838046,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.0005044903955422,286.2431640625,294.1499938964844,297.1153564453125,292.2527160644531,296.461181640625,297.1810913085937,283.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762248421087,1.4777818968525482e-08,0.0010762100573629,-0.0377484187483787,0.0,0.0,0.0,-0.0121387904509902,60.0,20.857585906982425,0.0,-7.897107678900286e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,0.000101798097603,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.000107198691694,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,7.917681068647653e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0001071985752787,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,0.0005084982258267,286.2284851074219,294.1499938964844,297.05419921875,292.3033142089844,296.4729919433594,297.1311950683594,283.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.012634340673685,60.0,20.56855773925781,0.0,-8.023052799899234e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,0.000101798097603,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.000107198691694,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,7.917681068647653e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0001071985752787,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,0.0005084982258267,286.2284851074219,294.1499938964844,297.05419921875,292.3033142089844,296.4729919433594,297.1311950683594,283.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.012634340673685,60.0,20.56855773925781,0.0,-8.023052799899234e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.0001026491736411,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,0.0001080949223251,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,7.983876275829971e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0001080948059097,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,0.0005127495969645,286.21343994140625,294.1499938964844,296.9922790527344,292.358154296875,296.4835510253906,297.0732727050781,283.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.31814384460449,0.0,-8.157740438718974e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.0001026491736411,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,0.0001080949223251,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,7.983876275829971e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0001080948059097,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,0.0005127495969645,286.21343994140625,294.1499938964844,296.9922790527344,292.358154296875,296.4835510253906,297.0732727050781,283.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.31814384460449,0.0,-8.157740438718974e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0001035322784446,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0001090248697437,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,8.052562043303624e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,0.0001090247533284,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0005171609227545,286.197998046875,294.1499938964844,296.9298095703125,292.4164733886719,296.4928283691406,297.01031494140625,283.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938079466262025e-08,0.0011032313341274,-0.046008288860321,0.0,0.0,0.0,-0.0137054584920406,60.0,20.106088638305664,0.0,-8.298680853613406e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0001035322784446,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0001090248697437,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,8.052562043303624e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,0.0001090247533284,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0005171609227545,286.197998046875,294.1499938964844,296.9298095703125,292.4164733886719,296.4928283691406,297.01031494140625,283.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938079466262025e-08,0.0011032313341274,-0.046008288860321,0.0,0.0,0.0,-0.0137054584920406,60.0,20.106088638305664,0.0,-8.298680853613406e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,0.0001044264645315,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0001099664877983,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,8.122109284158796e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.000109966371383,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,0.0005216275458224,286.18218994140625,294.1499938964844,296.8670959472656,292.4775390625,296.50067138671875,296.9446716308594,283.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217850151076e-08,0.0011127569014206,-0.0489180497825145,0.0,0.0,0.0,-0.0142577597871422,60.0,19.92988395690918,0.0,-8.442619758852744e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,0.0001044264645315,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0001099664877983,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,8.122109284158796e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.000109966371383,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,0.0005216275458224,286.18218994140625,294.1499938964844,296.8670959472656,292.4775390625,296.50067138671875,296.9446716308594,283.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217850151076e-08,0.0011127569014206,-0.0489180497825145,0.0,0.0,0.0,-0.0142577597871422,60.0,19.92988395690918,0.0,-8.442619758852744e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,0.0001048700141836,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0001104335678974,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,8.156607509590685e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,0.000110433451482,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,0.000523843220435,286.1741638183594,294.1499938964844,296.8356628417969,292.5088806152344,296.50408935546875,296.9114074707031,283.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604826206887093e-08,0.0011174820829182,-0.0503609888255596,0.0,0.0,0.0,-0.014531728811562,60.0,19.853315353393555,0.0,-8.514479077348369e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,0.0001053060550475,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,0.0001108927317545,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,8.190521475626156e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,0.0001108926153392,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.0005260212928988,286.1660461425781,294.1499938964844,296.8042907714844,292.5406188964844,296.5072021484375,296.8780212402344,283.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221473105251,2.0148101853578737e-08,0.0011221271706745,-0.0517791584134101,0.0,0.0,0.0,-0.014801051467657,60.0,19.783462524414062,0.0,-8.58541611137298e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,0.0001061408984242,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,0.0001117718638852,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,8.255453576566651e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,0.0001117717474699,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,0.0005301915807649,286.14959716796875,294.1499938964844,296.7416381835937,292.60504150390625,296.5124206542969,296.8113708496094,283.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188274246242145e-08,0.0011310206027701,-0.0544935576617717,0.0,0.0,0.0,-0.015316704288125,60.0,19.660381317138672,0.0,-8.722054190002383e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,0.0001061408984242,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,0.0001117718638852,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,8.255453576566651e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,0.0001117717474699,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,0.0005301915807649,286.14959716796875,294.1499938964844,296.7416381835937,292.60504150390625,296.5124206542969,296.8113708496094,283.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188274246242145e-08,0.0011310206027701,-0.0544935576617717,0.0,0.0,0.0,-0.015316704288125,60.0,19.660381317138672,0.0,-8.722054190002383e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0001068981946446,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,0.0001125693306676,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,8.314353908644989e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0001125692142522,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,0.00053397443844,286.13287353515625,294.1499938964844,296.6794128417969,292.6700744628906,296.5163269042969,296.7452697753906,283.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131816379555858e-08,0.0011390879517421,-0.0569547787308692,0.0,0.0,0.0,-0.0157844554632902,60.0,19.555805206298828,0.0,-8.846930654726749e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0001068981946446,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,0.0001125693306676,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,8.314353908644989e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0001125692142522,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,0.00053397443844,286.13287353515625,294.1499938964844,296.6794128417969,292.6700744628906,296.5163269042969,296.7452697753906,283.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131816379555858e-08,0.0011390879517421,-0.0569547787308692,0.0,0.0,0.0,-0.0157844554632902,60.0,19.555805206298828,0.0,-8.846930654726749e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,0.000107578576717,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,0.0001132858087657,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,8.367272675968707e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0001132856923504,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,0.0005373731255531,286.1159362792969,294.1499938964844,296.6177978515625,292.735107421875,296.5189208984375,296.6801452636719,283.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463584378361,2.2979515179599733e-08,0.0011463355040177,-0.0591651275753974,0.0,0.0,0.0,-0.0162046905606985,60.0,19.464475631713867,0.0,-8.959878528003173e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,0.000107578576717,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,0.0001132858087657,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,8.367272675968707e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0001132856923504,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,0.0005373731255531,286.1159362792969,294.1499938964844,296.6177978515625,292.735107421875,296.5189208984375,296.6801452636719,283.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463584378361,2.2979515179599733e-08,0.0011463355040177,-0.0591651275753974,0.0,0.0,0.0,-0.0162046905606985,60.0,19.464475631713867,0.0,-8.959878528003173e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
