time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868780,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,0.0001081585432984,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.00011389653082,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,8.412380702793598e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,0.0001138964216806,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0005402702372521,286.0987548828125,294.1499938964844,296.5570373535156,292.79949951171875,296.5202331542969,296.6162109375,284.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525376467034,2.3702073193021533e-08,0.0011525138979777,-0.0610485076904296,0.0,0.0,0.0,-0.0165628939867019,60.0,19.384716033935547,0.0,-9.056716976374449e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,0.0001081585432984,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.00011389653082,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,8.412380702793598e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,0.0001138964216806,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0005402702372521,286.0987548828125,294.1499938964844,296.5570373535156,292.79949951171875,296.5202331542969,296.6162109375,284.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525376467034,2.3702073193021533e-08,0.0011525138979777,-0.0610485076904296,0.0,0.0,0.0,-0.0165628939867019,60.0,19.384716033935547,0.0,-9.056716976374449e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.0001083247407223,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0001140715467045,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,8.425306441495195e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,0.0001140714302891,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0005411004531197,286.0901184082031,294.1499938964844,296.5270690917969,292.8312683105469,296.5203857421875,296.5848388671875,284.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543083237484,2.3909089819085242e-08,0.0011542843421921,-0.0615879893302917,0.0,0.0,0.0,-0.0166655220091342,60.0,19.34251976013184,0.0,-9.084557461846998e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.0001084089235519,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,0.0001141601896961,299.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,8.431853348156437e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,0.0001141600805567,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,0.0005415209452621,286.0814514160156,294.1499938964844,296.49737548828125,292.8626708984375,296.520263671875,296.5539855957031,284.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552050709724,2.4013893096253014e-08,0.0011551810894161,-0.0618610829114913,0.0,0.0,0.0,-0.016717480495572,60.0,19.29512023925781,0.0,-9.09866813003646e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.0001083308306988,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.933349609375,0.0,0.0,0.0001140779495472,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,8.425779378740117e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,0.0001140778404078,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.000541130953934,286.0640869140625,294.1499938964844,296.4390563964844,292.9239807128906,296.5191345214844,296.4937744140625,284.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543720029294,2.3916365776699425e-08,0.0011543481377884,-0.0616069436073303,0.0,0.0,0.0,-0.0166691374033689,60.0,19.181381225585938,0.0,-9.085536589736877e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.0001083308306988,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.933349609375,0.0,0.0,0.0001140779495472,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,8.425779378740117e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,0.0001140778404078,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.000541130953934,286.0640869140625,294.1499938964844,296.4390563964844,292.9239807128906,296.5191345214844,296.4937744140625,284.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543720029294,2.3916365776699425e-08,0.0011543481377884,-0.0616069436073303,0.0,0.0,0.0,-0.0166691374033689,60.0,19.181381225585938,0.0,-9.085536589736877e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,0.0001079721841961,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.0001137002691393,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,8.397883357247338e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,0.00011370016,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,0.0005393394967541,286.0467224121094,294.1499938964844,296.3822326660156,292.9829406738281,296.51690673828125,296.43585205078125,284.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505490401759,2.346920169316036e-08,0.0011505256406962,-0.0604415833950042,0.0,0.0,0.0,-0.0164474640041589,60.0,19.03856468200684,0.0,-9.025450253830061e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,0.0001079721841961,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.0001137002691393,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,8.397883357247338e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,0.00011370016,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,0.0005393394967541,286.0467224121094,294.1499938964844,296.3822326660156,292.9829406738281,296.51690673828125,296.43585205078125,284.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505490401759,2.346920169316036e-08,0.0011505256406962,-0.0604415833950042,0.0,0.0,0.0,-0.0164474640041589,60.0,19.03856468200684,0.0,-9.025450253830061e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001075530963134,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,0.0001132589386543,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,8.365287067135796e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,0.0001132588367909,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.000537246116437,286.0293884277344,294.1499938964844,296.32720947265625,293.0390014648437,296.5135192871094,296.38018798828125,284.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460816022008,2.2946720079630722e-08,0.0011460586683824,-0.0590796284377574,0.0,0.0,0.0,-0.0161884501576423,60.0,18.882190704345703,0.0,-8.95549518986627e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001075530963134,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,0.0001132589386543,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,8.365287067135796e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,0.0001132588367909,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.000537246116437,286.0293884277344,294.1499938964844,296.32720947265625,293.0390014648437,296.5135192871094,296.38018798828125,284.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460816022008,2.2946720079630722e-08,0.0011460586683824,-0.0590796284377574,0.0,0.0,0.0,-0.0161884501576423,60.0,18.882190704345703,0.0,-8.95549518986627e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,0.0001070349171641,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,0.000112713270937,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,8.32498335512355e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001127131690736,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0005346577963791,286.0121459960937,294.1499938964844,296.2742004394531,293.0915832519531,296.5091857910156,296.3265380859375,284.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.230076567855121e-08,0.0011405363911762,-0.0573953725397586,0.0,0.0,0.0,-0.015868229791522,60.0,18.73101806640625,0.0,-8.869384515719504e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,0.0001070349171641,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,0.000112713270937,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,8.32498335512355e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001127131690736,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0005346577963791,286.0121459960937,294.1499938964844,296.2742004394531,293.0915832519531,296.5091857910156,296.3265380859375,284.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.230076567855121e-08,0.0011405363911762,-0.0573953725397586,0.0,0.0,0.0,-0.015868229791522,60.0,18.73101806640625,0.0,-8.869384515719504e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,0.0001067443008651,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,0.0001124072368838,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,8.302379137603566e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0001124071277445,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.0005332061555236,286.0035705566406,294.1499938964844,296.24853515625,293.1164245605469,296.50665283203125,296.300537109375,284.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938502570151293e-08,0.001137439161539,-0.0564505979418754,0.0,0.0,0.0,-0.0156886428594589,60.0,18.68311309814453,0.0,-8.821273667081186e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.0001064380339812,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0001120847227866,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,8.278558379970491e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,0.0001120846209232,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,0.0005316763417795,285.9949951171875,294.1499938964844,296.22344970703125,293.14019775390625,296.50390625,296.275146484375,284.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.62495994567871,0.0,-8.770714288175443e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,0.0001057935442076,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0001114060360123,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,8.228430669987574e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,0.0001114059341489,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0005284570506773,285.9779968261719,294.1499938964844,296.1751403808594,293.1843566894531,296.497802734375,296.2261962890625,284.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273277923464,2.075339899931805e-08,0.0011273070704191,-0.0533588603138923,0.0,0.0,0.0,-0.0151011440902948,60.0,18.50244331359864,0.0,-8.664797235269361e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,0.0001057935442076,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0001114060360123,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,8.228430669987574e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,0.0001114059341489,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0005284570506773,285.9779968261719,294.1499938964844,296.1751403808594,293.1843566894531,296.497802734375,296.2261962890625,284.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273277923464,2.075339899931805e-08,0.0011273070704191,-0.0533588603138923,0.0,0.0,0.0,-0.0151011440902948,60.0,18.50244331359864,0.0,-8.664797235269361e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0001051302533596,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,0.0001107075440813,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,8.176839764928445e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724975585937,0.0,0.0,0.0001107074494939,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717956542969,0.0,0.0,0.0005251438124105,285.96112060546875,294.1499938964844,296.1295166015625,293.2235717773437,296.4909362792969,296.1798400878906,284.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202582390978,1.992663456462651e-08,0.0011202383320778,-0.0512010678648948,0.0,0.0,0.0,-0.0146912848576903,60.0,18.37241554260254,0.0,-8.55646220543349e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0001051302533596,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,0.0001107075440813,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,8.176839764928445e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724975585937,0.0,0.0,0.0001107074494939,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717956542969,0.0,0.0,0.0005251438124105,285.96112060546875,294.1499938964844,296.1295166015625,293.2235717773437,296.4909362792969,296.1798400878906,284.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202582390978,1.992663456462651e-08,0.0011202383320778,-0.0512010678648948,0.0,0.0,0.0,-0.0146912848576903,60.0,18.37241554260254,0.0,-8.55646220543349e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643493652344,0.0,0.0,0.0001044735327013,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.000110015978862,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,8.125761087285355e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0001100158842746,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.000521863461472,285.9444274902344,294.1499938964844,296.0868530273437,293.2573547363281,296.4833374023437,296.1362609863281,284.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113258767873,1.910807867488984e-08,0.0011132396757602,-0.0490640141069889,0.0,0.0,0.0,-0.0142854955047369,60.0,18.23699188232422,0.0,-8.449873689642119e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643493652344,0.0,0.0,0.0001044735327013,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.000110015978862,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,8.125761087285355e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0001100158842746,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.000521863461472,285.9444274902344,294.1499938964844,296.0868530273437,293.2573547363281,296.4833374023437,296.1362609863281,284.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113258767873,1.910807867488984e-08,0.0011132396757602,-0.0490640141069889,0.0,0.0,0.0,-0.0142854955047369,60.0,18.23699188232422,0.0,-8.449873689642119e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,0.0001038463087752,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,0.0001093554747058,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,8.076975791482255e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0001093553801183,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.0005187303759157,285.9279479980469,294.1499938964844,296.0473327636719,293.2851867675781,296.4750366210937,296.0958251953125,284.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065735016018,1.832628981901508e-08,0.0011065552243962,-0.0470223315060138,0.0,0.0,0.0,-0.0138979321345686,60.0,18.098291397094727,0.0,-8.348695956783558e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,0.0001038463087752,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,0.0001093554747058,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,8.076975791482255e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0001093553801183,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.0005187303759157,285.9279479980469,294.1499938964844,296.0473327636719,293.2851867675781,296.4750366210937,296.0958251953125,284.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065735016018,1.832628981901508e-08,0.0011065552243962,-0.0470223315060138,0.0,0.0,0.0,-0.0138979321345686,60.0,18.098291397094727,0.0,-8.348695956783558e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001035462701111,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,0.0001090395235223,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,8.053639612626284e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,0.0001090394289349,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,0.0005172317032702,285.9197692871094,294.1499938964844,296.02880859375,293.2967529296875,296.4706726074219,296.0765991210937,284.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033755727112,1.7952320519043496e-08,0.0011033575283363,-0.0460454858839511,0.0,0.0,0.0,-0.013712540268898,60.0,18.02838897705078,0.0,-8.30051192224346e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0001032609288813,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,0.0001087390410248,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,8.03144575911574e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,0.0001087389464373,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.0005158063722774,285.91162109375,294.1499938964844,296.0111694335937,293.306640625,296.4662170410156,296.0581359863281,284.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003343388438,1.7596660129015618e-08,0.0011003167601302,-0.0451163426041603,0.0,0.0,0.0,-0.0135362260043621,60.0,17.95815658569336,0.0,-8.254816918906729e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0001027353282552,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,0.0001081855516531,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,7.99056506366469e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0001081854643416,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0005131809739395,285.8954772949219,294.1499938964844,295.9786682128906,293.3212280273437,296.4570007324219,296.0232849121094,284.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947319678962,1.6941537950287966e-08,0.0010947149712592,-0.0434045754373073,0.0,0.0,0.0,-0.0132114542648196,60.0,17.81690788269043,0.0,-8.170976428800716e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0001027353282552,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,0.0001081855516531,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,7.99056506366469e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0001081854643416,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0005131809739395,285.8954772949219,294.1499938964844,295.9786682128906,293.3212280273437,296.4570007324219,296.0232849121094,284.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947319678962,1.6941537950287966e-08,0.0010947149712592,-0.0434045754373073,0.0,0.0,0.0,-0.0132114542648196,60.0,17.81690788269043,0.0,-8.170976428800716e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.0001022787691908,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0001077047709259,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,7.955054024932906e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,0.0001077046836144,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,0.000510900397785,285.8794860839844,294.1499938964844,295.95001220703125,293.3283996582031,296.4474182128906,295.9916687011719,284.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898654581978,1.6372453615076665e-08,0.0010898490436375,-0.0419173166155815,0.0,0.0,0.0,-0.0129293361678719,60.0,17.67494773864746,0.0,-8.098493964325827e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.0001022787691908,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0001077047709259,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,7.955054024932906e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,0.0001077046836144,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,0.000510900397785,285.8794860839844,294.1499938964844,295.95001220703125,293.3283996582031,296.4474182128906,295.9916687011719,284.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898654581978,1.6372453615076665e-08,0.0010898490436375,-0.0419173166155815,0.0,0.0,0.0,-0.0129293361678719,60.0,17.67494773864746,0.0,-8.098493964325827e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,0.0001018692928482,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0001072735685738,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,7.923205703264102e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0001072734812623,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0005088550387881,285.8637084960937,294.1499938964844,295.9237365722656,293.33184814453125,296.43756103515625,295.9630432128906,284.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855006985366,1.5862045898984434e-08,0.0010854848660528,-0.0405831634998321,0.0,0.0,0.0,-0.0126763070002198,60.0,17.534318923950195,0.0,-8.03375854729893e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,0.0001018692928482,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0001072735685738,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,7.923205703264102e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0001072734812623,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0005088550387881,285.8637084960937,294.1499938964844,295.9237365722656,293.33184814453125,296.43756103515625,295.9630432128906,284.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855006985366,1.5862045898984434e-08,0.0010854848660528,-0.0405831634998321,0.0,0.0,0.0,-0.0126763070002198,60.0,17.534318923950195,0.0,-8.03375854729893e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0001014792142086,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001068627898348,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,7.892864960012957e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,0.0001068627025233,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,0.000506906537339,285.8480834960937,294.1499938964844,295.898193359375,293.3355712890625,296.4273986816406,295.9364318847656,284.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813426924869,1.5375814399476443e-08,0.0010813273256644,-0.03931200876832,0.0,0.0,0.0,-0.0124352620914578,60.0,17.398963928222656,0.0,-7.972331417249735e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0001014792142086,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001068627898348,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,7.892864960012957e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,0.0001068627025233,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,0.000506906537339,285.8480834960937,294.1499938964844,295.898193359375,293.3355712890625,296.4273986816406,295.9364318847656,284.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813426924869,1.5375814399476443e-08,0.0010813273256644,-0.03931200876832,0.0,0.0,0.0,-0.0124352620914578,60.0,17.398963928222656,0.0,-7.972331417249735e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,0.0001012909488053,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0001066645345417,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,7.878222095314413e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947082519531,0.0,0.0,0.0001066644472302,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,0.000505966192577,285.84033203125,294.1499938964844,295.8857116699219,293.3375244140625,296.4222412109375,295.9236755371094,284.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793360415846,1.514114522649379e-08,0.0010793209075927,-0.0386984497308731,0.0,0.0,0.0,-0.0123189268633723,60.0,17.333721160888672,0.0,-7.942769286728436e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,0.0001011081767501,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,0.000106472063635,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,7.864006329327822e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0001064719763235,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,0.0005050532054156,285.8326416015625,294.1499938964844,295.8733825683594,293.33953857421875,296.4169921875,295.9111633300781,284.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773878311738,1.491332213277019e-08,0.0010773728135973,-0.0381027422845363,0.0,0.0,0.0,-0.0122059853747487,60.0,17.270151138305664,0.0,-7.914121624708059e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0001007596802082,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,0.0001061050788848,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,7.836900476831943e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,0.0001061049915733,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,0.0005033124471083,285.8174133300781,294.1499938964844,295.8492736816406,293.3436584472656,296.4063415527344,295.8868713378906,284.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736730182543,1.4478923837657476e-08,0.0010736585827544,-0.0369667820632457,0.0,0.0,0.0,-0.0119906365871429,60.0,17.148366928100586,0.0,-7.859641470986389e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0001007596802082,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,0.0001061050788848,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,7.836900476831943e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,0.0001061049915733,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,0.0005033124471083,285.8174133300781,294.1499938964844,295.8492736816406,293.3436584472656,296.4063415527344,295.8868713378906,284.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736730182543,1.4478923837657476e-08,0.0010736585827544,-0.0369667820632457,0.0,0.0,0.0,-0.0119906365871429,60.0,17.148366928100586,0.0,-7.859641470986389e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0001004313962766,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001057593690347,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,7.811366231180727e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0001057592817232,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,0.000501672620885,285.8023681640625,294.1499938964844,295.8258056640625,293.34796142578125,296.3954772949219,295.8633728027344,284.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701733408495,1.406970628892168e-08,0.0010701592545956,-0.0358965434134006,0.0,0.0,0.0,-0.0117877693846821,60.0,17.033321380615234,0.0,-7.808491631067228e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0001004313962766,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001057593690347,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,7.811366231180727e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0001057592817232,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,0.000501672620885,285.8023681640625,294.1499938964844,295.8258056640625,293.34796142578125,296.3954772949219,295.8633728027344,284.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701733408495,1.406970628892168e-08,0.0010701592545956,-0.0358965434134006,0.0,0.0,0.0,-0.0117877693846821,60.0,17.033321380615234,0.0,-7.808491631067228e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,0.000100125085737,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,0.0001054368040058,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,7.787541835568845e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001054367239703,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,0.0005001426325179,285.7875061035156,294.1499938964844,295.8029479980469,293.3523864746094,296.3844299316406,295.840576171875,284.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669082403182,1.3687887268076793e-08,0.0010668946197256,-0.0348978526890277,0.0,0.0,0.0,-0.0115984864532947,60.0,16.92491340637207,0.0,-7.760916531651675e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
