time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871120,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,0.000100125085737,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,0.0001054368040058,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,7.787541835568845e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001054367239703,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,0.0005001426325179,285.7875061035156,294.1499938964844,295.8029479980469,293.3523864746094,296.3844299316406,295.840576171875,284.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669082403182,1.3687887268076793e-08,0.0010668946197256,-0.0348978526890277,0.0,0.0,0.0,-0.0115984864532947,60.0,16.92491340637207,0.0,-7.760916531651675e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,9.98401883407496e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.0001051367871696,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,7.765382179059088e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.000105136707134,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0004987195134162,285.7728576660156,294.1499938964844,295.7806701660156,293.3568725585937,296.3731689453125,295.818359375,284.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638711974024,1.33327446860676e-08,0.0010638578096404,-0.0339688397943973,0.0,0.0,0.0,-0.0114224273711442,60.0,16.82286262512207,0.0,-7.716796091017386e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,9.98401883407496e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.0001051367871696,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,7.765382179059088e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.000105136707134,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0004987195134162,285.7728576660156,294.1499938964844,295.7806701660156,293.3568725585937,296.3731689453125,295.818359375,284.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638711974024,1.33327446860676e-08,0.0010638578096404,-0.0339688397943973,0.0,0.0,0.0,-0.0114224273711442,60.0,16.82286262512207,0.0,-7.716796091017386e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,9.970655082724988e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,0.0001049960628733,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,7.754988473607227e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444763183594,0.0,0.0,0.0001049959828378,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,0.0004980520461685,285.7655944824219,294.1499938964844,295.7697448730469,293.3591613769531,296.36749267578125,295.8074951171875,284.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624470887705,1.3166163270739162e-08,0.0010624338174238,-0.0335330516099929,0.0,0.0,0.0,-0.0113398479297757,60.0,16.774438858032227,0.0,-7.69614416640252e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,9.957778820535168e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001048604681272,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,7.744973117951304e-05,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,0.0001048603953677,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,0.0004974088515155,285.7583923339844,294.1499938964844,295.7589416503906,293.3614196777344,296.3617553710937,295.7967224121094,284.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610746685415,1.3005655219444634e-08,0.0010610616300255,-0.03311313316226,0.0,0.0,0.0,-0.0112602785229682,60.0,16.727481842041016,0.0,-7.67627170716878e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,9.93343346635811e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,0.0001046040997607,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,7.726037438260391e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0001046040197252,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,0.0004961927770636,285.7441101074219,294.1499938964844,295.7377319335937,293.3659973144531,296.3501892089844,295.77557373046875,284.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584786068648,1.270216642978994e-08,0.0010584659175947,-0.0323191098868846,0.0,0.0,0.0,-0.0111098233610391,60.0,16.637178421020508,0.0,-7.638766419404419e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,9.93343346635811e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,0.0001046040997607,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,7.726037438260391e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0001046040197252,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,0.0004961927770636,285.7441101074219,294.1499938964844,295.7377319335937,293.3659973144531,296.3501892089844,295.77557373046875,284.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584786068648,1.270216642978994e-08,0.0010584659175947,-0.0323191098868846,0.0,0.0,0.0,-0.0111098233610391,60.0,16.637178421020508,0.0,-7.638766419404419e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,9.91121560218744e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0001043701195158,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,7.708755583735183e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001043700467562,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,0.0004950829898007,285.7300109863281,294.1499938964844,295.7170104980469,293.3705749511719,296.3384704589844,295.7548828125,284.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561100207269,1.2425184436892778e-08,0.0010560975642874,-0.0315943844616413,0.0,0.0,0.0,-0.0109725119546055,60.0,16.552738189697266,0.0,-7.604617024981054e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,9.91121560218744e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0001043701195158,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,7.708755583735183e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001043700467562,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,0.0004950829898007,285.7300109863281,294.1499938964844,295.7170104980469,293.3705749511719,296.3384704589844,295.7548828125,284.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561100207269,1.2425184436892778e-08,0.0010560975642874,-0.0315943844616413,0.0,0.0,0.0,-0.0109725119546055,60.0,16.552738189697266,0.0,-7.604617024981054e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,9.8909622465726e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0001041568466462,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,7.693003135500476e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001041567738866,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.000494071340654,285.7160949707031,294.1499938964844,295.6967163085937,293.3750915527344,296.3265991210937,295.734619140625,284.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539508657529,1.2172700181167784e-08,0.0010539386421442,-0.0309337116777896,0.0,0.0,0.0,-0.0108473449945449,60.0,16.473609924316406,0.0,-7.573554938744564e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,9.8909622465726e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0001041568466462,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,7.693003135500476e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001041567738866,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.000494071340654,285.7160949707031,294.1499938964844,295.6967163085937,293.3750915527344,296.3265991210937,295.734619140625,284.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539508657529,1.2172700181167784e-08,0.0010539386421442,-0.0309337116777896,0.0,0.0,0.0,-0.0108473449945449,60.0,16.473609924316406,0.0,-7.573554938744564e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,9.872574446490034e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,0.0001039632115862,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,7.678700785618275e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.0001039631315506,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,0.0004931528819724,285.702392578125,294.1499938964844,295.6768493652344,293.3795166015625,296.3146057128906,295.7147521972656,284.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519904317334,1.1943453337437404e-08,0.0010519784409552,-0.0303338095545768,0.0,0.0,0.0,-0.0107336975634098,60.0,16.39936637878418,0.0,-7.545406077724692e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,9.872574446490034e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,0.0001039632115862,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,7.678700785618275e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.0001039631315506,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,0.0004931528819724,285.702392578125,294.1499938964844,295.6768493652344,293.3795166015625,296.3146057128906,295.7147521972656,284.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519904317334,1.1943453337437404e-08,0.0010519784409552,-0.0303338095545768,0.0,0.0,0.0,-0.0107336975634098,60.0,16.39936637878418,0.0,-7.545406077724692e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,9.864167805062608e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0001038746777339,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,7.672161882510409e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,0.0001038746049744,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,0.0004927329719066,285.6955871582031,294.1499938964844,295.66705322265625,293.3816833496094,296.3085632324219,295.7049865722656,284.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510941501706,1.1838639402128592e-08,0.0010510823922231,-0.0300595182925462,0.0,0.0,0.0,-0.0106817381456494,60.0,16.36424446105957,0.0,-7.532553780720266e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,9.856050746748224e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,0.0001037891997839,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,7.665848534088582e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912841796875,0.0,0.0,0.0001037891270243,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,0.0004923274973407,285.6888427734375,294.1499938964844,295.6573486328125,293.3838195800781,296.3025207519531,295.6952514648437,284.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502288350835,1.173744124116638e-08,0.0010502171935513,-0.0297946836799383,0.0,0.0,0.0,-0.0106315705925226,60.0,16.329917907714844,0.0,-7.52015480998125e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,9.841220162343234e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6804504394531,0.0,0.0,0.0001036330286297,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,7.654313230887055e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,0.0001036329558701,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,0.0004915867466479,285.6755065917969,294.1499938964844,295.63818359375,293.3879699707031,296.290283203125,295.67608642578125,284.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486471001058,1.1552527823255332e-08,0.001048635574989,-0.0293107498437166,0.0,0.0,0.0,-0.010539898648858,60.0,16.26460838317871,0.0,-7.497526155475499e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,9.841220162343234e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6804504394531,0.0,0.0,0.0001036330286297,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,7.654313230887055e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,0.0001036329558701,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,0.0004915867466479,285.6755065917969,294.1499938964844,295.63818359375,293.3879699707031,296.290283203125,295.67608642578125,284.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486471001058,1.1552527823255332e-08,0.001048635574989,-0.0293107498437166,0.0,0.0,0.0,-0.010539898648858,60.0,16.26460838317871,0.0,-7.497526155475499e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,9.82793717412278e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,0.0001034931483445,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,7.643981371074915e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,0.0001034930755849,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,0.0004909232375212,285.6623229980469,294.1499938964844,295.61932373046875,293.3919372558594,296.2779846191406,295.6571960449219,284.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472305584698,1.1386898535192811e-08,0.0010472192661836,-0.0288772657513618,0.0,0.0,0.0,-0.010457788594067,60.0,16.203338623046875,0.0,-7.477286345647371e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,9.82793717412278e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,0.0001034931483445,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,7.643981371074915e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,0.0001034930755849,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,0.0004909232375212,285.6623229980469,294.1499938964844,295.61932373046875,293.3919372558594,296.2779846191406,295.6571960449219,284.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472305584698,1.1386898535192811e-08,0.0010472192661836,-0.0288772657513618,0.0,0.0,0.0,-0.010457788594067,60.0,16.203338623046875,0.0,-7.477286345647371e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,9.816223609959708e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,0.0001033697990351,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,7.634871144546196e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,0.0001033697262755,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0004903381923213,285.6493530273437,294.1499938964844,295.6007385253906,293.3956604003906,296.2655639648437,295.6386108398437,284.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981538482,1.1240834041359449e-08,0.0010459702461957,-0.0284949727356433,0.0,0.0,0.0,-0.0103853782638907,60.0,16.14590835571289,0.0,-7.459459538949886e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,9.816223609959708e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,0.0001033697990351,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,7.634871144546196e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,0.0001033697262755,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0004903381923213,285.6493530273437,294.1499938964844,295.6007385253906,293.3956604003906,296.2655639648437,295.6386108398437,284.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981538482,1.1240834041359449e-08,0.0010459702461957,-0.0284949727356433,0.0,0.0,0.0,-0.0103853782638907,60.0,16.14590835571289,0.0,-7.459459538949886e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,9.80589902610518e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0001032610671245,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,7.62683994253166e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,0.0001032609943649,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0004898224724456,285.63653564453125,294.1499938964844,295.5823974609375,293.3991394042969,296.2530517578125,295.6202392578125,284.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448802495375,1.1112065045892905e-08,0.0010448691900819,-0.0281579382717609,0.0,0.0,0.0,-0.0103215416893363,60.0,16.091880798339844,0.0,-7.443761518288738e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,9.80589902610518e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0001032610671245,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,7.62683994253166e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,0.0001032609943649,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0004898224724456,285.63653564453125,294.1499938964844,295.5823974609375,293.3991394042969,296.2530517578125,295.6202392578125,284.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448802495375,1.1112065045892905e-08,0.0010448691900819,-0.0281579382717609,0.0,0.0,0.0,-0.0103215416893363,60.0,16.091880798339844,0.0,-7.443761518288738e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,9.80126642389223e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001032122818287,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,7.623236888321117e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,0.0001032122163451,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0004895910969935,285.6302185058594,294.1499938964844,295.57330322265625,293.4007873535156,296.24676513671875,295.61114501953125,284.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443865321576,1.1054289927869831e-08,0.001044375472702,-0.0280067175626754,0.0,0.0,0.0,-0.0102929025888443,60.0,16.06613540649414,0.0,-7.436723592491036e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,9.79695760179311e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,0.000103166908957,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,7.619885582244024e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001031668434734,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.0004893759032711,285.6239318847656,294.1499938964844,295.5642395019531,293.4023132324219,296.2404479980469,295.60211181640625,284.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043926924467,1.1000548028050616e-08,0.0010439158650115,-0.0278660506010055,0.0,0.0,0.0,-0.0102662602439522,60.0,16.041139602661133,0.0,-7.430179493894684e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,9.789283649297432e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,0.0001030860948958,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,7.613916386617348e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,0.0001030860294122,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.000488992605824,285.61151123046875,294.1499938964844,295.5462951660156,293.4051818847656,296.2277526855469,295.5841064453125,284.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043107942678,1.0904818381618496e-08,0.0010430969996377,-0.0276154801249504,0.0,0.0,0.0,-0.0102188009768724,60.0,15.993196487426758,0.0,-7.418530856284633e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,9.789283649297432e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,0.0001030860948958,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,7.613916386617348e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,0.0001030860294122,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.000488992605824,285.61151123046875,294.1499938964844,295.5462951660156,293.4051818847656,296.2277526855469,295.5841064453125,284.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043107942678,1.0904818381618496e-08,0.0010430969996377,-0.0276154801249504,0.0,0.0,0.0,-0.0102188009768724,60.0,15.993196487426758,0.0,-7.418530856284633e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,9.782800771063194e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,0.0001030178173095,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,7.608873420394957e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0001030177518259,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0004886687966063,285.5992736816406,294.1499938964844,295.5284423828125,293.4076843261719,296.2149658203125,295.5662841796875,284.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424160864204,1.0823926643865889e-08,0.0010424052597954,-0.0274037420749664,0.0,0.0,0.0,-0.010178699158132,60.0,15.94787883758545,0.0,-7.408694813193506e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,9.782800771063194e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,0.0001030178173095,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,7.608873420394957e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0001030177518259,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0004886687966063,285.5992736816406,294.1499938964844,295.5284423828125,293.4076843261719,296.2149658203125,295.5662841796875,284.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424160864204,1.0823926643865889e-08,0.0010424052597954,-0.0274037420749664,0.0,0.0,0.0,-0.010178699158132,60.0,15.94787883758545,0.0,-7.408694813193506e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,9.777455125004052e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,0.0001029615305014,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,7.604715210618451e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,0.0001029614650178,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,0.0004884017980657,285.5872497558594,294.1499938964844,295.5107116699219,293.4097595214844,296.2020874023437,295.5485534667969,284.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418456513434,1.0757216450940632e-08,0.0010418348247185,-0.0272291228175163,0.0,0.0,0.0,-0.01014562882483,60.0,15.904930114746094,0.0,-7.400587520578483e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,9.777455125004052e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,0.0001029615305014,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,7.604715210618451e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,0.0001029614650178,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,0.0004884017980657,285.5872497558594,294.1499938964844,295.5107116699219,293.4097595214844,296.2020874023437,295.5485534667969,284.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418456513434,1.0757216450940632e-08,0.0010418348247185,-0.0272291228175163,0.0,0.0,0.0,-0.01014562882483,60.0,15.904930114746094,0.0,-7.400587520578483e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,9.773176134331152e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.00010291646322,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,7.601386460009962e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0001029163977364,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0004881880595348,285.57537841796875,294.1499938964844,295.4930419921875,293.4114074707031,296.18914794921875,295.5309143066406,284.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413887212052,1.0703788078103573e-08,0.0010413780109956,-0.0270892679691314,0.0,0.0,0.0,-0.0101191410794854,60.0,15.864093780517578,0.0,-7.394098133772786e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,9.773176134331152e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.00010291646322,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,7.601386460009962e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0001029163977364,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0004881880595348,285.57537841796875,294.1499938964844,295.4930419921875,293.4114074707031,296.18914794921875,295.5309143066406,284.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413887212052,1.0703788078103573e-08,0.0010413780109956,-0.0270892679691314,0.0,0.0,0.0,-0.0101191410794854,60.0,15.864093780517578,0.0,-7.394098133772786e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,9.77143135969527e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.000102898091427,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,7.600030221510679e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.0001028980259434,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,0.0004881009517703,285.56951904296875,294.1499938964844,295.4842224121094,293.4120483398437,296.1826171875,295.5221252441406,284.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412025731056,1.0682003726003586e-08,0.0010411919793114,-0.0270322430878877,0.0,0.0,0.0,-0.0101083433255553,60.0,15.844447135925291,0.0,-7.391452783167551e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,9.769925964064896e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0001028822298394,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,7.598858792334795e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.0001028821716317,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0004880257474724,285.5636901855469,294.1499938964844,295.47540283203125,293.4125671386719,296.1761169433594,295.5133361816406,284.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410416871309,1.0663186778003821e-08,0.0010410310933366,-0.0269829891622066,0.0,0.0,0.0,-0.0100990151986479,60.0,15.825234413146973,0.0,-7.389168388272084e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,9.767592564458027e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,0.0001028576589305,299.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,7.597043440910056e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0001028575934469,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0004879092157352,285.5522155761719,294.1499938964844,295.4577941894531,293.4132385253906,296.1629943847656,295.4957580566406,284.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0634011005095091e-08,0.001040781266056,-0.0269066169857978,0.0,0.0,0.0,-0.010084549896419,60.0,15.787893295288086,0.0,-7.385627043277054e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,9.767592564458027e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,0.0001028576589305,299.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,7.597043440910056e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0001028575934469,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0004879092157352,285.5522155761719,294.1499938964844,295.4577941894531,293.4132385253906,296.1629943847656,295.4957580566406,284.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0634011005095091e-08,0.001040781266056,-0.0269066169857978,0.0,0.0,0.0,-0.010084549896419,60.0,15.787893295288086,0.0,-7.385627043277054e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,9.766201401362196e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0001028430051519,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,7.595960778417066e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0001028429469442,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0004878397448919,285.5408935546875,294.1499938964844,295.44012451171875,293.4133605957031,296.1498107910156,295.4781799316406,284.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406428482383,1.0616574286359537e-08,0.0010406321380287,-0.0268609728664159,0.0,0.0,0.0,-0.0100759053602814,60.0,15.752007484436035,0.0,-7.383510336467225e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,9.766201401362196e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0001028430051519,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,7.595960778417066e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0001028429469442,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0004878397448919,285.5408935546875,294.1499938964844,295.44012451171875,293.4133605957031,296.1498107910156,295.4781799316406,284.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406428482383,1.0616574286359537e-08,0.0010406321380287,-0.0268609728664159,0.0,0.0,0.0,-0.0100759053602814,60.0,15.752007484436035,0.0,-7.383510336467225e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
