time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873460,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,9.765655704541132e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.0001028372571454,299.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,7.595535862492397e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0001028371989377,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0004878125328104,285.52978515625,294.1499938964844,295.42236328125,293.41290283203125,296.1365051269531,295.4605712890625,284.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405838256701,1.0609675804573726e-08,0.0010405731154605,-0.0268429163843393,0.0,0.0,0.0,-0.0100724855437874,60.0,15.717351913452148,0.0,-7.3826733171245e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,9.765655704541132e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.0001028372571454,299.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,7.595535862492397e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0001028371989377,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0004878125328104,285.52978515625,294.1499938964844,295.42236328125,293.41290283203125,296.1365051269531,295.4605712890625,284.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405838256701,1.0609675804573726e-08,0.0010405731154605,-0.0268429163843393,0.0,0.0,0.0,-0.0100724855437874,60.0,15.717351913452148,0.0,-7.3826733171245e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,9.765932190930472e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.0001028401675284,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,7.595751230837777e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0001028401093208,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0004878263862337,285.5188293457031,294.1499938964844,295.4045104980469,293.4118347167969,296.1231689453125,295.44287109375,284.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406124638393,1.0613027789929674e-08,0.001040601870045,-0.0268516913056373,0.0,0.0,0.0,-0.0100741479545831,60.0,15.68371868133545,0.0,-7.38308045811209e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,9.765932190930472e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.0001028401675284,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,7.595751230837777e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0001028401093208,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0004878263862337,285.5188293457031,294.1499938964844,295.4045104980469,293.4118347167969,296.1231689453125,295.44287109375,284.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406124638393,1.0613027789929674e-08,0.001040601870045,-0.0268516913056373,0.0,0.0,0.0,-0.0100741479545831,60.0,15.68371868133545,0.0,-7.38308045811209e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,9.76638839347288e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,0.0001028449769364,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,7.596105569973588e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0001028449114528,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,0.000487849174533,285.5134582519531,294.1499938964844,295.3955383300781,293.4110412597656,296.116455078125,295.4339904785156,284.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406607761979,1.0618664170181093e-08,0.0010406501824036,-0.0268664434552192,0.0,0.0,0.0,-0.0100769428536295,60.0,15.667269706726074,0.0,-7.383764000223891e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604858398437,0.0,0.0,9.767018491402268e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0001028516053338,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,7.596595241921023e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001028515471261,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0004878806357737,285.50811767578125,294.1499938964844,295.38653564453125,293.4100952148437,296.1097106933594,295.425048828125,284.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407274821773,1.062646060034922e-08,0.001040716888383,-0.0268868524581193,0.0,0.0,0.0,-0.0100808078423142,60.0,15.65100383758545,0.0,-7.384710443147925e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,9.768969175638632e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,0.0001028721453621,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,7.59811227908358e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0001028720871545,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.0004879781336057,285.4975280761719,294.1499938964844,295.3683776855469,293.4076843261719,296.0961608886719,295.4071350097656,284.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409342357888,1.0650672344070244e-08,0.0010409236419945,-0.0269502289593219,0.0,0.0,0.0,-0.0100928088650107,60.0,15.619025230407717,0.0,-7.38764924790303e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,9.768969175638632e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,0.0001028721453621,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,7.59811227908358e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0001028720871545,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.0004879781336057,285.4975280761719,294.1499938964844,295.3683776855469,293.4076843261719,296.0961608886719,295.4071350097656,284.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409342357888,1.0650672344070244e-08,0.0010409236419945,-0.0269502289593219,0.0,0.0,0.0,-0.0100928088650107,60.0,15.619025230407717,0.0,-7.38764924790303e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,9.772281191544609e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,0.000102907019027,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,7.600687968079001e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0001029069608193,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0004881436179857,285.48712158203125,294.1499938964844,295.3500061035156,293.404541015625,296.0825500488281,295.3890075683594,284.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041286275722,1.0691849183785962e-08,0.0010412755655124,-0.0270580165088176,0.0,0.0,0.0,-0.0101132215932011,60.0,15.58794116973877,0.0,-7.3926479160491e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,9.772281191544609e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,0.000102907019027,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,7.600687968079001e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0001029069608193,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0004881436179857,285.48712158203125,294.1499938964844,295.3500061035156,293.404541015625,296.0825500488281,295.3890075683594,284.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041286275722,1.0691849183785962e-08,0.0010412755655124,-0.0270580165088176,0.0,0.0,0.0,-0.0101132215932011,60.0,15.58794116973877,0.0,-7.3926479160491e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,9.782248525880276e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001030119747156,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,7.608439773321152e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.0001030119165079,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0004886414972133,285.4768981933594,294.1499938964844,295.3316955566406,293.4010009765625,296.0688171386719,295.3706970214844,284.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423472849652,1.0815942808051204e-08,0.0010423364583402,-0.027382843196392,0.0,0.0,0.0,-0.0101747382432222,60.0,15.561948776245115,0.0,-7.407724211816459e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,9.782248525880276e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001030119747156,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,7.608439773321152e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.0001030119165079,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0004886414972133,285.4768981933594,294.1499938964844,295.3316955566406,293.4010009765625,296.0688171386719,295.3706970214844,284.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423472849652,1.0815942808051204e-08,0.0010423364583402,-0.027382843196392,0.0,0.0,0.0,-0.0101747382432222,60.0,15.561948776245115,0.0,-7.407724211816459e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,9.80733457254246e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0001032761429087,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,7.627950981259346e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.000103276084701,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0004898946499451,285.46685791015625,294.1499938964844,295.31378173828125,293.3973999023437,296.05499267578125,295.3521423339844,284.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450191330164,1.1128425292383781e-08,0.0010450079571455,-0.0282007604837417,0.0,0.0,0.0,-0.0103296469897031,60.0,15.551196098327637,-0.0,-7.445755301205281e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,9.80733457254246e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0001032761429087,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,7.627950981259346e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.000103276084701,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0004898946499451,285.46685791015625,294.1499938964844,295.31378173828125,293.3973999023437,296.05499267578125,295.3521423339844,284.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450191330164,1.1128425292383781e-08,0.0010450079571455,-0.0282007604837417,0.0,0.0,0.0,-0.0103296469897031,60.0,15.551196098327637,-0.0,-7.445755301205281e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,9.825336746871471e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.0001034657179843,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,7.64195283409208e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,0.0001034656597767,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,0.0004907939000986,285.4618835449219,294.1499938964844,295.304931640625,293.39556884765625,296.04803466796875,295.3427124023437,284.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469377739354,1.1352692119714902e-08,0.0010469264816492,-0.028787737712264,0.0,0.0,0.0,-0.0104408301413059,60.0,15.552584648132324,-0.0,-7.473109775446576e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,9.846846660366282e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0001036922258208,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,7.658683171030134e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,0.0001036921676131,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0004918683553114,285.4569396972656,294.1499938964844,295.2961730957031,293.3937683105469,296.0410461425781,295.333251953125,284.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049229176715,1.1620665318901048e-08,0.0010492175351828,-0.0294890739023685,0.0,0.0,0.0,-0.010573673993349,60.0,15.558573722839355,-0.0,-7.505860821765965e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,9.900562872644514e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001042578805936,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,7.700461719650775e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0001042578223859,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,0.0004945516120642,285.4471740722656,294.1499938964844,295.2789001464844,293.3900756835937,296.0269775390625,295.3141784667969,284.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549502912908,1.22898811127925e-08,0.0010549379512667,-0.0312403459101915,0.0,0.0,0.0,-0.0109054232016205,60.0,15.585112571716309,-0.0,-7.587963324340309e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,9.900562872644514e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001042578805936,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,7.700461719650775e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0001042578223859,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,0.0004945516120642,285.4471740722656,294.1499938964844,295.2789001464844,293.3900756835937,296.0269775390625,295.3141784667969,284.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549502912908,1.22898811127925e-08,0.0010549379512667,-0.0312403459101915,0.0,0.0,0.0,-0.0109054232016205,60.0,15.585112571716309,-0.0,-7.587963324340309e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,9.96808084892109e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0001049688726197,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,7.752975216135383e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.000104968821688,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,0.0004979242803528,285.4375305175781,294.1499938964844,295.26190185546875,293.3863830566406,296.0127258300781,295.29498291015625,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621432447806,1.3131079334982589e-08,0.0010621300898492,-0.0334412716329097,0.0,0.0,0.0,-0.0113224368542432,60.0,15.63113784790039,-0.0,-7.69179848703061e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,9.96808084892109e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0001049688726197,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,7.752975216135383e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.000104968821688,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,0.0004979242803528,285.4375305175781,294.1499938964844,295.26190185546875,293.3863830566406,296.0127258300781,295.29498291015625,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621432447806,1.3131079334982589e-08,0.0010621300898492,-0.0334412716329097,0.0,0.0,0.0,-0.0113224368542432,60.0,15.63113784790039,-0.0,-7.69179848703061e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,0.0001004818623187,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953918457031,0.0,0.0,0.0001058124180417,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,7.815279241185635e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.00010581236711,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.0005019257077947,285.4280090332031,294.1499938964844,295.2451477050781,293.3826599121094,295.99835205078125,295.2757873535156,284.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706776520237,1.4129129866091716e-08,0.0010706635657697,-0.0360519662499427,0.0,0.0,0.0,-0.0118172094225883,60.0,15.695627212524414,-0.0,-7.815909697228562e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,0.0001004818623187,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953918457031,0.0,0.0,0.0001058124180417,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,7.815279241185635e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.00010581236711,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.0005019257077947,285.4280090332031,294.1499938964844,295.2451477050781,293.3826599121094,295.99835205078125,295.2757873535156,284.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706776520237,1.4129129866091716e-08,0.0010706635657697,-0.0360519662499427,0.0,0.0,0.0,-0.0118172094225883,60.0,15.695627212524414,-0.0,-7.815909697228562e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0001013903383864,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,0.0001067690900526,299.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,7.885938975960016e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,0.000106769031845,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.0005064637516625,285.4185791015625,294.1499938964844,295.2286376953125,293.37890625,295.9837951660156,295.2566833496094,284.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803567711263,1.5261043984082793e-08,0.0010803415207192,-0.0390119403600692,0.0,0.0,0.0,-0.012378342449665,60.0,15.776741027832031,-0.0,-7.957866898777868e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0001013903383864,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,0.0001067690900526,299.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,7.885938975960016e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,0.000106769031845,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.0005064637516625,285.4185791015625,294.1499938964844,295.2286376953125,293.37890625,295.9837951660156,295.2566833496094,284.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803567711263,1.5261043984082793e-08,0.0010803415207192,-0.0390119403600692,0.0,0.0,0.0,-0.012378342449665,60.0,15.776741027832031,-0.0,-7.957866898777868e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.000101875346445,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,0.0001072798331733,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,7.923661905806512e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,0.0001072797749657,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,0.000508886470925,285.4139404296875,294.1499938964844,295.220458984375,293.37701416015625,295.9764404296875,295.24725341796875,284.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855261934921,1.5865351699062558e-08,0.0010855103610083,-0.0405918061733245,0.0,0.0,0.0,-0.0126779312267899,60.0,15.822763442993164,-0.0,-8.03417776751303e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,0.0001023775839712,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,0.0001078087079804,299.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,7.96272506704554e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001078086570487,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,0.000511395279318,285.4093017578125,294.1499938964844,295.2123107910156,293.3751525878906,295.9690246582031,295.2378845214844,285.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908771073445,1.6491126686446478e-08,0.0010908605763688,-0.0422274842858314,0.0,0.0,0.0,-0.012988151051104,60.0,15.871925354003906,-0.0,-8.113582339319694e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,0.0001034024026012,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,0.0001088878852897,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,8.042432455113158e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.000108887834358,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,0.0005165144684724,285.4001159667969,294.1499938964844,295.1961669921875,293.3713684082031,295.9541320800781,295.21942138671875,285.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017948854714,1.7768030602383078e-08,0.0011017770739272,-0.04556405544281,0.0,0.0,0.0,-0.013621156103909,60.0,15.975735664367676,-0.0,-8.276819585262275e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,0.0001034024026012,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,0.0001088878852897,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,8.042432455113158e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.000108887834358,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,0.0005165144684724,285.4001159667969,294.1499938964844,295.1961669921875,293.3713684082031,295.9541320800781,295.21942138671875,285.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017948854714,1.7768030602383078e-08,0.0011017770739272,-0.04556405544281,0.0,0.0,0.0,-0.013621156103909,60.0,15.975735664367676,-0.0,-8.276819585262275e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,0.000104413156805,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0001099522633012,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,8.121046994347125e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0001099522050935,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.00052156340098,285.3910827636719,294.1499938964844,295.18017578125,293.3676147460937,295.93902587890625,295.20135498046875,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125641176477,1.9027432074381068e-08,0.0011125450255349,-0.0488534346222877,0.0,0.0,0.0,-0.0142454905435442,60.0,16.082359313964844,-0.0,-8.43940952677258e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,0.000104413156805,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0001099522633012,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,8.121046994347125e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0001099522050935,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.00052156340098,285.3910827636719,294.1499938964844,295.18017578125,293.3676147460937,295.93902587890625,295.20135498046875,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125641176477,1.9027432074381068e-08,0.0011125450255349,-0.0488534346222877,0.0,0.0,0.0,-0.0142454905435442,60.0,16.082359313964844,-0.0,-8.43940952677258e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.0001053396263159,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,0.0001109278819058,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,8.193105168174952e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45928955078125,0.0,0.0,0.0001109278236981,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,0.0005261913174763,285.38214111328125,294.1499938964844,295.164306640625,293.36383056640625,295.923828125,295.1837463378906,285.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122435554862,2.01818188827474e-08,0.001122415298596,-0.0518671609461307,0.0,0.0,0.0,-0.0148177659139037,60.0,16.18416976928711,-0.0,-8.58982858176205e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.0001053396263159,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,0.0001109278819058,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,8.193105168174952e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45928955078125,0.0,0.0,0.0001109278236981,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,0.0005261913174763,285.38214111328125,294.1499938964844,295.164306640625,293.36383056640625,295.923828125,295.1837463378906,285.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122435554862,2.01818188827474e-08,0.001122415298596,-0.0518671609461307,0.0,0.0,0.0,-0.0148177659139037,60.0,16.18416976928711,-0.0,-8.58982858176205e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,0.0001060928043443,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0001117210049415,299.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,8.251685358118266e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0001117209540097,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0005299535696394,285.3733825683594,294.1499938964844,295.1485595703125,293.3600769042969,295.908447265625,295.1666259765625,285.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304637882858,2.1120275306429903e-08,0.0011304426006972,-0.0543161444365978,0.0,0.0,0.0,-0.0152830127626657,60.0,16.27008056640625,-0.0,-8.713088561762562e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,0.0001060928043443,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0001117210049415,299.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,8.251685358118266e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0001117209540097,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0005299535696394,285.3733825683594,294.1499938964844,295.1485595703125,293.3600769042969,295.908447265625,295.1666259765625,285.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304637882858,2.1120275306429903e-08,0.0011304426006972,-0.0543161444365978,0.0,0.0,0.0,-0.0152830127626657,60.0,16.27008056640625,-0.0,-8.713088561762562e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0001064040188794,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001120487286243,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,8.275891013909131e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,0.0001120486776926,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0005315081798471,285.3690490722656,294.1499938964844,295.14068603515625,293.35821533203125,295.9007568359375,295.158203125,285.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337865144014,2.1508048675400463e-08,0.0011337649775668,-0.0553277879953384,0.0,0.0,0.0,-0.0154752815142273,60.0,16.306306838989258,-0.0,-8.764275349903985e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0001066485856426,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,0.000112306275696,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,8.294913277495652e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,0.0001123062247643,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0005327298422344,285.3647766113281,294.1499938964844,295.1328430175781,293.3563232421875,295.8930358886719,295.1498718261719,285.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363896774128,2.1812764927631185e-08,0.0011363679077476,-0.0561226420104503,0.0,0.0,0.0,-0.0156263280659914,60.0,16.336318969726562,-0.0,-8.80460504504299e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,0.0001069595818989,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0001126337665482,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,8.319101470988244e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43780517578125,0.0,0.0,0.0001126337156165,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0005342833464965,285.3563537597656,294.1499938964844,295.1171569824219,293.35260009765625,295.8775634765625,295.1335144042969,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139698550105,2.2200206117872767e-08,0.0011396763147786,-0.0571331307291984,0.0,0.0,0.0,-0.0158183760941028,60.0,16.37269401550293,-0.0,-8.856016364688912e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,0.0001069595818989,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0001126337665482,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,8.319101470988244e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43780517578125,0.0,0.0,0.0001126337156165,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0005342833464965,285.3563537597656,294.1499938964844,295.1171569824219,293.35260009765625,295.8775634765625,295.1335144042969,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139698550105,2.2200206117872767e-08,0.0011396763147786,-0.0571331307291984,0.0,0.0,0.0,-0.0158183760941028,60.0,16.37269401550293,-0.0,-8.856016364688912e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,0.00010668989853,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,0.0001123497713706,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,8.298125612782314e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,0.0001123497204389,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,0.0005329363048076,285.3481750488281,294.1499938964844,295.1015014648437,293.3489074707031,295.8620910644531,295.1176452636719,285.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368284467607,2.1864050125941503e-08,0.0011368066770955,-0.0562564097344875,0.0,0.0,0.0,-0.0156517550349235,60.0,16.350439071655273,-0.0,-8.811401386310538e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
