time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875800,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,0.00010668989853,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,0.0001123497713706,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,8.298125612782314e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,0.0001123497204389,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,0.0005329363048076,285.3481750488281,294.1499938964844,295.1015014648437,293.3489074707031,295.8620910644531,295.1176452636719,285.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368284467607,2.1864050125941503e-08,0.0011368066770955,-0.0562564097344875,0.0,0.0,0.0,-0.0156517550349235,60.0,16.350439071655273,-0.0,-8.811401386310538e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,0.0001058868874679,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001115041595767,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,8.235668792622164e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.000111504108645,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0005289250984787,285.3403015136719,294.1499938964844,295.0858459472656,293.3452453613281,295.84674072265625,295.1022644042969,285.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282741324976,2.0863300420614905e-08,0.0011282531777396,-0.0536456331610679,0.0,0.0,0.0,-0.0151556590571999,60.0,16.263227462768555,-0.0,-8.67924825342925e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,0.0001058868874679,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001115041595767,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,8.235668792622164e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.000111504108645,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0005289250984787,285.3403015136719,294.1499938964844,295.0858459472656,293.3452453613281,295.84674072265625,295.1022644042969,285.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282741324976,2.0863300420614905e-08,0.0011282531777396,-0.0536456331610679,0.0,0.0,0.0,-0.0151556590571999,60.0,16.263227462768555,-0.0,-8.67924825342925e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,0.0001053366067935,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,0.0001109246877604,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,8.192868699552491e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,0.0001109246368287,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.0005261763581074,285.33599853515625,294.1499938964844,295.0770568847656,293.3432006835937,295.83819580078125,295.0937805175781,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224104091525,2.01775360864076e-08,0.0011223901528865,-0.0518559701740741,0.0,0.0,0.0,-0.0148157002404332,60.0,16.196401596069336,-0.0,-8.589266542458064e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,0.0001048717822413,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,0.0001104351977119,299.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,8.156715193763375e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,0.0001104351467802,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,0.0005238545127213,285.33270263671875,294.1499938964844,295.07012939453125,293.34161376953125,295.83154296875,295.08721923828125,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174547253176,1.9598269673792856e-08,0.0011174351675435,-0.0503438636660575,0.0,0.0,0.0,-0.0145285241305828,60.0,16.13252067565918,-0.0,-8.513623583894515e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,0.0001043353913701,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0001098703578463,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,8.11499630799517e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.0001098703069146,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141540527344,0.0,0.0,0.0005211751558817,285.3289794921875,294.1499938964844,295.062255859375,293.3398132324219,295.823974609375,295.07977294921875,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117421090602,1.8929835476910746e-08,0.0011117231333628,-0.0485985688865184,0.0,0.0,0.0,-0.014197171665728,60.0,16.059099197387695,-0.0,-8.426751207935015e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0001037667898344,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,0.0001092715829145,299.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,8.070770854828879e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,0.0001092715392587,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0005183348548598,285.3253479003906,294.1499938964844,295.0543518066406,293.3380126953125,295.81646728515625,295.0724182128906,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056764051318,1.8221252062744497e-08,0.0011056582443416,-0.046747975051403,0.0,0.0,0.0,-0.0138458665460348,60.0,15.978400230407717,-0.0,-8.33514803844082e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,0.0001026098252623,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,0.0001080532383639,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,7.980783993843943e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.0001080531947081,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0005125556490384,285.3182678222656,294.1499938964844,295.0384826660156,293.3344421386719,295.8015441894531,295.057861328125,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933496523648,1.6779504008468393e-08,0.0010933328885585,-0.0429811403155326,0.0,0.0,0.0,-0.0131311444565653,60.0,15.807727813720703,-0.0,-8.150305319531982e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,0.0001026098252623,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,0.0001080532383639,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,7.980783993843943e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.0001080531947081,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0005125556490384,285.3182678222656,294.1499938964844,295.0384826660156,293.3344421386719,295.8015441894531,295.057861328125,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933496523648,1.6779504008468393e-08,0.0010933328885585,-0.0429811403155326,0.0,0.0,0.0,-0.0131311444565653,60.0,15.807727813720703,-0.0,-8.150305319531982e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,0.0001014700392261,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0001068529963959,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,7.892134453868493e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,0.0001068529454641,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0005068622413091,285.3115234375,294.1499938964844,295.0224914550781,293.3309326171875,295.78680419921875,295.04351806640625,285.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081203110516,1.535919302853017e-08,0.0010811877436935,-0.0392685495316982,0.0,0.0,0.0,-0.0124270347878336,60.0,15.631866455078123,-0.0,-7.970235316179244e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,0.0001014700392261,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0001068529963959,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,7.892134453868493e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,0.0001068529454641,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0005068622413091,285.3115234375,294.1499938964844,295.0224914550781,293.3309326171875,295.78680419921875,295.04351806640625,285.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081203110516,1.535919302853017e-08,0.0010811877436935,-0.0392685495316982,0.0,0.0,0.0,-0.0124270347878336,60.0,15.631866455078123,-0.0,-7.970235316179244e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,0.000100395969639,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.0001057219415088,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,7.808594818925485e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,0.000105721897853,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0005014970665797,285.30499267578125,294.1499938964844,295.0063781738281,293.32745361328125,295.77215576171875,295.02935791015625,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697580873966,1.4020780980672498e-08,0.0010697440011426,-0.0357685759663581,0.0,0.0,0.0,-0.0117635307833552,60.0,15.459007263183594,-0.0,-7.802386647881576e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,0.000100395969639,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.0001057219415088,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,7.808594818925485e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,0.000105721897853,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0005014970665797,285.30499267578125,294.1499938964844,295.0063781738281,293.32745361328125,295.77215576171875,295.02935791015625,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697580873966,1.4020780980672498e-08,0.0010697440011426,-0.0357685759663581,0.0,0.0,0.0,-0.0117635307833552,60.0,15.459007263183594,-0.0,-7.802386647881576e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,9.94229776551947e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0001046973266056,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,7.732916856184602e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.0001046972829499,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0004966367851011,285.2987060546875,294.1499938964844,294.99005126953125,293.3240661621094,295.75762939453125,295.01519775390625,285.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593889746814,1.2808333949010377e-08,0.001059376168996,-0.0325968824326992,0.0,0.0,0.0,-0.0111624673008918,60.0,15.294559478759766,-0.0,-7.651875932879193e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,9.94229776551947e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0001046973266056,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,7.732916856184602e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.0001046972829499,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0004966367851011,285.2987060546875,294.1499938964844,294.99005126953125,293.3240661621094,295.75762939453125,295.01519775390625,285.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593889746814,1.2808333949010377e-08,0.001059376168996,-0.0325968824326992,0.0,0.0,0.0,-0.0111624673008918,60.0,15.294559478759766,-0.0,-7.651875932879193e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,9.899265569401904e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.0001042441799654,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,7.699447451159358e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0001042441363097,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0004944872343912,285.295654296875,294.1499938964844,294.9818115234375,293.3223571777344,295.7503967285156,295.00811767578125,285.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272116656220078e-08,0.0010547924321144,-0.0311938542872667,0.0,0.0,0.0,-0.0108966482803225,60.0,15.218218803405762,-0.0,-7.58577769488511e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,9.85663282335736e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817138671875,0.0,0.0,0.0001037952315527,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,7.66628872952424e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,0.000103795187897,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,0.0004923577071167,285.2926330566406,294.1499938964844,294.9735412597656,293.3207092285156,295.7431640625,295.0011291503906,285.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502621298655,1.17408776034722e-08,0.001050250371918,-0.0298036728054285,0.0,0.0,0.0,-0.0106332935392856,60.0,15.142316818237305,-0.0,-7.52057545128082e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,9.784908615984024e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,0.0001030399434966,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38189697265625,0.0,0.0,7.610502507304773e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0001030398998409,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.0004887749673798,285.2868347167969,294.1499938964844,294.956787109375,293.3174133300781,295.7287902832031,294.9869079589844,285.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426169028505,1.0847127640545295e-08,0.0010426060762256,-0.0274644680321216,0.0,0.0,0.0,-0.010190213099122,60.0,15.007009506225586,-0.0,-7.411514957311739e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,9.784908615984024e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,0.0001030399434966,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38189697265625,0.0,0.0,7.610502507304773e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0001030398998409,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.0004887749673798,285.2868347167969,294.1499938964844,294.956787109375,293.3174133300781,295.7287902832031,294.9869079589844,285.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426169028505,1.0847127640545295e-08,0.0010426060762256,-0.0274644680321216,0.0,0.0,0.0,-0.010190213099122,60.0,15.007009506225586,-0.0,-7.411514957311739e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,9.725244308356196e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,0.0001024116427288,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,7.564096449641511e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,0.000102411599073,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.0004857945896219,285.28125,294.1499938964844,294.9397888183594,293.3141784667969,295.7144470214844,294.9726257324219,285.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362592292949,1.0103649472625877e-08,0.0010362491011619,-0.0255182310938835,0.0,0.0,0.0,-0.0098216412588953,60.0,14.886486053466797,-0.0,-7.32139753267802e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,9.725244308356196e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,0.0001024116427288,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,7.564096449641511e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,0.000102411599073,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.0004857945896219,285.28125,294.1499938964844,294.9397888183594,293.3141784667969,295.7144470214844,294.9726257324219,285.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362592292949,1.0103649472625877e-08,0.0010362491011619,-0.0255182310938835,0.0,0.0,0.0,-0.0098216412588953,60.0,14.886486053466797,-0.0,-7.32139753267802e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,9.67594314715825e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,0.0001018924813251,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,7.525751425419003e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,0.0001018924376694,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0004833319690078,285.2758483886719,294.1499938964844,294.9225158691406,293.3110046386719,295.7001342773437,294.9580993652344,285.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310058714821,9.489309782395594e-09,0.0010309963254258,-0.0239098276942968,0.0,0.0,0.0,-0.0095170894637703,60.0,14.780832290649414,-0.0,-7.247348321470781e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,9.67594314715825e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,0.0001018924813251,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,7.525751425419003e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,0.0001018924376694,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0004833319690078,285.2758483886719,294.1499938964844,294.9225158691406,293.3110046386719,295.7001342773437,294.9580993652344,285.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310058714821,9.489309782395594e-09,0.0010309963254258,-0.0239098276942968,0.0,0.0,0.0,-0.0095170894637703,60.0,14.780832290649414,-0.0,-7.247348321470781e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,9.6486670372542e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,0.0001016052410705,299.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,7.504536188207567e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,0.0001016052046907,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,0.000481969473185,285.2724914550781,294.1499938964844,294.9112854003906,293.3090209960937,295.6909484863281,294.9486999511719,285.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280996793881,9.149415447495812e-09,0.001028090598993,-0.0230198688805103,0.0,0.0,0.0,-0.0093485917896032,60.0,14.719168663024902,-0.0,-7.206540431070607e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,9.636556205805392e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0001014777080854,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,7.495116005884483e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,0.0001014776717056,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,0.0004813644918613,285.2706604003906,294.1499938964844,294.9049072265625,293.30792236328125,295.685791015625,294.9432678222656,285.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998492617706688e-09,0.0010267993202432,-0.0226246863603591,0.0,0.0,0.0,-0.0092737693339586,60.0,14.688680648803713,-0.0,-7.188457828988248e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,9.61878104135394e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0001012905267998,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,7.481290958821774e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,0.00010129049042,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,0.0004804766213055,285.2680969238281,294.1499938964844,294.89599609375,293.306396484375,295.6786193847656,294.9358215332031,285.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249146725982,8.776993354331353e-09,0.0010249058250337,-0.0220446810126304,0.0,0.0,0.0,-0.0091639654710888,60.0,14.645316123962402,-0.0,-7.161960269286284e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,9.604373190086336e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,0.0001011388012557,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,7.470084528904408e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,0.0001011387648759,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,0.0004797569126822,285.2655944824219,294.1499938964844,294.8869934082031,293.3049011230469,295.67144775390625,294.9283142089844,285.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233782231807,8.597442757718454e-09,0.0010233696084469,-0.0215745065361261,0.0,0.0,0.0,-0.0090749505907297,60.0,14.60498332977295,-0.0,-7.140516089521044e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,9.583407518221064e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.0001009180268738,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,7.4537776526995e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,0.000100917983218,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0004787096695508,285.2607116699219,294.1499938964844,294.8686828613281,293.3019714355469,295.65704345703125,294.9126892089844,285.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211417684331,8.336156653854232e-09,0.0010211333865299,-0.0208902731537818,0.0,0.0,0.0,-0.0089454092085361,60.0,14.537598609924316,-0.0,-7.109368738156263e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,9.583407518221064e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.0001009180268738,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,7.4537776526995e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,0.000100917983218,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0004787096695508,285.2607116699219,294.1499938964844,294.8686828613281,293.3019714355469,295.65704345703125,294.9126892089844,285.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211417684331,8.336156653854232e-09,0.0010211333865299,-0.0208902731537818,0.0,0.0,0.0,-0.0089454092085361,60.0,14.537598609924316,-0.0,-7.109368738156263e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,9.569501708028838e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0001007715909508,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,7.442962669301778e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0001007715545711,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0004780150775332,285.25604248046875,294.1499938964844,294.8500061035156,293.2991027832031,295.6425170898437,294.8959350585937,285.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196599178016,8.162840181569209e-09,0.001019651768729,-0.0204363912343978,0.0,0.0,0.0,-0.0088594909757375,60.0,14.48066520690918,-0.0,-7.088745235250826e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,9.569501708028838e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0001007715909508,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,7.442962669301778e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0001007715545711,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0004780150775332,285.25604248046875,294.1499938964844,294.8500061035156,293.2991027832031,295.6425170898437,294.8959350585937,285.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196599178016,8.162840181569209e-09,0.001019651768729,-0.0204363912343978,0.0,0.0,0.0,-0.0088594909757375,60.0,14.48066520690918,-0.0,-7.088745235250826e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,9.56114599830471e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0001006835955195,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,7.436463056365028e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.0001006835591397,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,0.0004775976995006,285.25146484375,294.1499938964844,294.8268127441406,293.29351806640625,295.6278991699219,294.8778686523437,285.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187691077589,8.058670175614681e-09,0.0010187610751017,-0.020163582637906,0.0,0.0,0.0,-0.0088078500702977,60.0,14.42959976196289,-0.0,-7.076364028080206e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,9.56114599830471e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0001006835955195,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,7.436463056365028e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.0001006835591397,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,0.0004775976995006,285.25146484375,294.1499938964844,294.8268127441406,293.29351806640625,295.6278991699219,294.8778686523437,285.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187691077589,8.058670175614681e-09,0.0010187610751017,-0.020163582637906,0.0,0.0,0.0,-0.0088078500702977,60.0,14.42959976196289,-0.0,-7.076364028080206e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,9.559318277752028e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0001006643506116,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,7.435041334247217e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,0.0001006643142318,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,0.0004775064007844,285.2470397949219,294.1499938964844,294.7954406738281,293.2826538085937,295.613037109375,294.85723876953125,285.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185728315263,8.035839549336288e-09,0.0010185647988691,-0.0201037935912609,0.0,0.0,0.0,-0.0087965270504355,60.0,14.381370544433594,-0.0,-7.07365188645781e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,9.559318277752028e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0001006643506116,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,7.435041334247217e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,0.0001006643142318,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,0.0004775064007844,285.2470397949219,294.1499938964844,294.7954406738281,293.2826538085937,295.613037109375,294.85723876953125,285.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185728315263,8.035839549336288e-09,0.0010185647988691,-0.0201037935912609,0.0,0.0,0.0,-0.0087965270504355,60.0,14.381370544433594,-0.0,-7.07365188645781e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,9.56026342464611e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.0001006742968456,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,7.435776205966249e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0001006742604658,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,0.0004775536071974,285.2449035644531,294.1499938964844,294.7768859863281,293.2753601074219,295.60546875,294.84552001953125,285.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186736471951,8.047583044401563e-09,0.0010186656145378,-0.0201345477253198,0.0,0.0,0.0,-0.008802349679172,60.0,14.357414245605469,-0.0,-7.075046681848107e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367919921875,0.0,0.0,9.561731712892652e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351135253906,0.0,0.0,0.0001006897582556,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,7.436918531311676e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0001006897218758,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.000477626977954,285.2427673339844,294.1499938964844,294.7565002441406,293.2668762207031,295.5977783203125,294.83251953125,285.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188299929723,8.065853762673214e-09,0.0010188219603151,-0.0201823953539133,0.0,0.0,0.0,-0.0088114086538553,60.0,14.332694053649902,-0.0,-7.077217389905854e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,9.56418880377896e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0001007156388368,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,7.43882919778116e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,0.000100715602457,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0004777497670147,285.2386474609375,294.1499938964844,294.71063232421875,293.2465209960937,295.5820007324219,294.8021240234375,285.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190905304625,8.096413317559836e-09,0.0010190824978053,-0.0202624294906854,0.0,0.0,0.0,-0.0088265538215637,60.0,14.278878211975098,-0.0,-7.080848973828324e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,9.56418880377896e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0001007156388368,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,7.43882919778116e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,0.000100715602457,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0004777497670147,285.2386474609375,294.1499938964844,294.71063232421875,293.2465209960937,295.5820007324219,294.8021240234375,285.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190905304625,8.096413317559836e-09,0.0010190824978053,-0.0202624294906854,0.0,0.0,0.0,-0.0088265538215637,60.0,14.278878211975098,-0.0,-7.080848973828324e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
