time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878140,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.563877392793074e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.000100712350104,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,7.438586908392608e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,0.0001007123137242,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0004777341964654,285.23468017578125,294.1499938964844,294.6584777832031,293.22198486328125,295.5655517578125,294.7660217285156,285.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190568864345,8.092473358090047e-09,0.0010190488537773,-0.0202521104365587,0.0,0.0,0.0,-0.0088246008381247,60.0,14.216557502746582,-0.0,-7.080380726165458e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.563877392793074e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.000100712350104,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,7.438586908392608e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,0.0001007123137242,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0004777341964654,285.23468017578125,294.1499938964844,294.6584777832031,293.22198486328125,295.5655517578125,294.7660217285156,285.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190568864345,8.092473358090047e-09,0.0010190488537773,-0.0202521104365587,0.0,0.0,0.0,-0.0088246008381247,60.0,14.216557502746582,-0.0,-7.080380726165458e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,9.55627765506506e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,0.0001006323218462,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,7.432675192831084e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0001006322854664,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0004773545661009,285.2308959960937,294.1499938964844,294.6006774902344,293.193603515625,295.54833984375,294.7238464355469,285.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182477999478,7.997726925168536e-09,0.0010182397672906,-0.0200039781630039,0.0,0.0,0.0,-0.0087776370346546,60.0,14.140594482421877,-0.0,-7.069125729231018e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,9.55627765506506e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,0.0001006323218462,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,7.432675192831084e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0001006322854664,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0004773545661009,285.2308959960937,294.1499938964844,294.6006774902344,293.193603515625,295.54833984375,294.7238464355469,285.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182477999478,7.997726925168536e-09,0.0010182397672906,-0.0200039781630039,0.0,0.0,0.0,-0.0087776370346546,60.0,14.140594482421877,-0.0,-7.069125729231018e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,9.54438728513196e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,0.0001005071098916,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,7.423427450703457e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,0.0001005070735118,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0004767606442328,285.228271484375,294.1499938964844,294.5558776855469,293.17095947265625,295.53546142578125,294.6906433105469,285.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169832967221,7.849545902161026e-09,0.0010169753804802,-0.0196158979088068,0.0,0.0,0.0,-0.0087041910737752,60.0,14.076071739196776,-0.0,-7.051541217606427e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,9.537571168038994e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,0.0001004353252938,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,7.418125460390002e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0001004352961899,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0004764201585203,285.2272644042969,294.1499938964844,294.5378112792969,293.1617126464844,295.5302734375,294.6771240234375,285.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162559337913,7.764601406279326e-09,0.0010162482503801,-0.0193934272974729,0.0,0.0,0.0,-0.0086620757356286,60.0,14.047088623046877,-0.0,-7.0414706954125e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,9.525053610559552e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0001003035140456,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,7.408389501506463e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,0.0001003034776658,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0004757949209306,285.2255249023437,294.1499938964844,294.50469970703125,293.14459228515625,295.52099609375,294.6526794433594,285.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149261215701,7.60861862403317e-09,0.0010149185545742,-0.0189849007874727,0.0,0.0,0.0,-0.0085847694426774,60.0,13.995298385620115,-0.0,-7.022996584282738e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,9.509022493148224e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.000100134697277,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,7.395920692943037e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,0.0001001346608973,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,0.0004749941290356,285.2237854003906,294.1499938964844,294.4705505371094,293.1267395019531,295.5115661621094,294.6275329589844,285.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132162133231,7.408853086587896e-09,0.0010132088791579,-0.0184616930782794,0.0,0.0,0.0,-0.0084857288748025,60.0,13.939074516296388,-0.0,-6.999373169946922e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,9.46546351769939e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,9.967600635718554e-05,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,7.362041651504114e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,9.967596997739749e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0004728182975668,285.2204895019531,294.1499938964844,294.3995056152344,293.0889892578125,295.4918212890625,294.5760498046875,285.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085724061354,6.8660854779523114e-09,0.0010085655376315,-0.0170400533825159,0.0,0.0,0.0,-0.0082166455686092,60.0,13.80624008178711,-0.0,-6.93538950713446e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,9.46546351769939e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,9.967600635718554e-05,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,7.362041651504114e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,9.967596997739749e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0004728182975668,285.2204895019531,294.1499938964844,294.3995056152344,293.0889892578125,295.4918212890625,294.5760498046875,285.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085724061354,6.8660854779523114e-09,0.0010085655376315,-0.0170400533825159,0.0,0.0,0.0,-0.0082166455686092,60.0,13.80624008178711,-0.0,-6.93538950713446e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,9.405793389305472e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,9.904764738166703e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,7.315631228266284e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,9.904761100187898e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0004698376869782,285.21734619140625,294.1499938964844,294.3253173828125,293.04888916015625,295.4712829589844,294.5254211425781,285.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022167116403,6.1225891023752865e-09,0.0010022105416283,-0.0150924883782863,0.0,0.0,0.0,-0.0078480755910277,60.0,13.65225315093994,-0.0,-6.848217992683203e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,9.405793389305472e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,9.904764738166703e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,7.315631228266284e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,9.904761100187898e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0004698376869782,285.21734619140625,294.1499938964844,294.3253173828125,293.04888916015625,295.4712829589844,294.5254211425781,285.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022167116403,6.1225891023752865e-09,0.0010022105416283,-0.0150924883782863,0.0,0.0,0.0,-0.0078480755910277,60.0,13.65225315093994,-0.0,-6.848217992683203e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,9.328545274911448e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,9.823418076848613e-05,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,7.255548553075641e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,9.823414438869804e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.000465978984721,285.2143859863281,294.1499938964844,294.24859619140625,293.0067749023437,295.44989013671875,294.4779357910156,285.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939856827259,5.160082139354927e-09,0.0009939805604517,-0.0125709865242242,0.0,0.0,0.0,-0.0073709213174879,60.0,13.47470474243164,-0.0,-6.736186719535908e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,9.328545274911448e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,9.823418076848613e-05,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,7.255548553075641e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,9.823414438869804e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.000465978984721,285.2143859863281,294.1499938964844,294.24859619140625,293.0067749023437,295.44989013671875,294.4779357910156,285.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939856827259,5.160082139354927e-09,0.0009939805604517,-0.0125709865242242,0.0,0.0,0.0,-0.0073709213174879,60.0,13.47470474243164,-0.0,-6.736186719535908e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,9.254991164198144e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,9.745961870066822e-05,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,7.198339881142601e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,9.745958959683776e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0004623048298526,285.21160888671875,294.1499938964844,294.1700134277344,292.9630432128906,295.4277038574219,294.4359130859375,285.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861440630629,4.243617013344192e-09,0.0009861398721113,-0.0101698851212859,0.0,0.0,0.0,-0.0069165700115263,60.0,13.289554595947266,-0.0,-6.63037340586925e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,9.254991164198144e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,9.745961870066822e-05,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,7.198339881142601e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,9.745958959683776e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0004623048298526,285.21160888671875,294.1499938964844,294.1700134277344,292.9630432128906,295.4277038574219,294.4359130859375,285.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861440630629,4.243617013344192e-09,0.0009861398721113,-0.0101698851212859,0.0,0.0,0.0,-0.0069165700115263,60.0,13.289554595947266,-0.0,-6.63037340586925e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,9.219651110470296e-05,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,9.708746802061796e-05,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,7.1708534960635e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,9.70874389167875e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0004605395370163,285.2102355957031,294.1499938964844,294.13018798828125,292.9407043457031,295.4164123535156,294.4164428710937,285.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823788423091,3.8032879068339315e-09,0.0009823750006034,-0.0090161738917231,0.0,0.0,0.0,-0.006698281969875,60.0,13.19624137878418,-0.0,-6.579831079989162e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,9.188078547595067e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,9.675500041339546e-05,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,7.146297139115632e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,9.67549640336074e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0004589624586515,285.2089233398437,294.1499938964844,294.09014892578125,292.9180908203125,295.4047546386719,294.39898681640625,285.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790147887542,3.4099072454552007e-09,0.0009790114127099,-0.0079854428768157,0.0,0.0,0.0,-0.0065032672137022,60.0,13.10459327697754,-0.0,-6.534840935046304e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,9.129929821938276e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.61426630965434e-05,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,7.101069786585867e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,9.614262671675532e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0004560578090604,285.20635986328125,294.1499938964844,294.0096435546875,292.8722839355469,295.3812255859375,294.3642883300781,285.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728168370202,2.6853879120380952e-09,0.0009728141012601,-0.0060870060697197,0.0,0.0,0.0,-0.0061440821737051,60.0,12.923800468444824,-0.0,-6.45238316110408e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,9.129929821938276e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.61426630965434e-05,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,7.101069786585867e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,9.614262671675532e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0004560578090604,285.20635986328125,294.1499938964844,294.0096435546875,292.8722839355469,295.3812255859375,294.3642883300781,285.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728168370202,2.6853879120380952e-09,0.0009728141012601,-0.0060870060697197,0.0,0.0,0.0,-0.0061440821737051,60.0,12.923800468444824,-0.0,-6.45238316110408e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,9.084027988137676e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,9.565929212840274e-05,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,7.065368117764592e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,9.565925574861468e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,0.0004537649219855,285.2039489746094,294.1499938964844,293.9291687011719,292.8260498046875,295.3568725585937,294.33544921875,285.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967925065197,2.11345763112547e-09,0.0009679229697212,-0.0045883464626967,0.0,0.0,0.0,-0.0058605489321053,60.0,12.75437355041504,-0.0,-6.38766053384643e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,9.084027988137676e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,9.565929212840274e-05,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,7.065368117764592e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,9.565925574861468e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,0.0004537649219855,285.2039489746094,294.1499938964844,293.9291687011719,292.8260498046875,295.3568725585937,294.33544921875,285.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967925065197,2.11345763112547e-09,0.0009679229697212,-0.0045883464626967,0.0,0.0,0.0,-0.0058605489321053,60.0,12.75437355041504,-0.0,-6.38766053384643e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,9.05027482076548e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,9.530384704703464e-05,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,7.039115007501096e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,9.53038179432042e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0004520789079833,285.2016906738281,294.1499938964844,293.84930419921875,292.7797546386719,295.3316650390625,294.3124694824219,285.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643278899602,1.692887163784462e-09,0.0009643261437304,-0.0034862824250012,0.0,0.0,0.0,-0.0056520514190196,60.0,12.59897232055664,-0.0,-6.340275149341323e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,9.05027482076548e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,9.530384704703464e-05,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,7.039115007501096e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,9.53038179432042e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0004520789079833,285.2016906738281,294.1499938964844,293.84930419921875,292.7797546386719,295.3316650390625,294.3124694824219,285.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643278899602,1.692887163784462e-09,0.0009643261437304,-0.0034862824250012,0.0,0.0,0.0,-0.0056520514190196,60.0,12.59897232055664,-0.0,-6.340275149341323e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,9.031264926306903e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.510366362519562e-05,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,7.024329534033313e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,9.510363452136517e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.000451129337307,285.199951171875,294.1499938964844,293.7862854003906,292.74298095703125,295.31085205078125,294.2977294921875,285.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623018559068,1.456013087874907e-09,0.0009623004007153,-0.0028655715286731,0.0,0.0,0.0,-0.0055346214212477,60.0,12.485051155090332,-0.0,-6.313663902801636e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,9.02728279470466e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,9.506173228146508e-05,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,7.021232158876956e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,9.506170317763464e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0004509304126258,285.1995544433594,294.1499938964844,293.7707214355469,292.7338256835937,295.3056030273437,294.2943725585937,285.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618774056434,1.406395555569872e-09,0.0009618760086596,-0.0027355519123375,0.0,0.0,0.0,-0.0055100228637456,60.0,12.457592964172363,-0.0,-6.308096800466957e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,9.01892053661868e-05,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,9.497367136646062e-05,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,7.014728180365637e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,9.497364226263016e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0004505127144511,285.19854736328125,294.1499938964844,293.7320861816406,292.71112060546875,295.2922058105469,294.2868347167969,285.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609860717318,1.302191909857697e-09,0.0009609847911633,-0.0024624925572425,0.0,0.0,0.0,-0.0054583642631769,60.0,12.39188289642334,-0.0,-6.296413346262852e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,9.011968359118327e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,9.490046795690432e-05,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,7.009321416262537e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,9.490043885307388e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.0004501654766499,285.1975402832031,294.1499938964844,293.6940002441406,292.68865966796875,295.27862548828125,294.2801208496094,285.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602450300008,1.2155590978224495e-09,0.0009602438076399,-0.0022354763932526,0.0,0.0,0.0,-0.0054154153913259,60.0,12.328754425048828,-0.0,-6.286708043035105e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.013489761855452e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,9.491648233961314e-05,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,7.010504486970603e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,9.491645323578268e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.0004502414667513,285.1979675292969,294.1499938964844,293.61981201171875,292.6446838378906,295.256591796875,294.2673645019531,285.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006450244109146,9.185925353705215e-10,0.0006450235377997,-0.0017699694726616,0.0,0.0,0.0,-0.003696491010487,60.0,10.58975601196289,-0.0,-6.288826881473143e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.013489761855452e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,9.491648233961314e-05,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,7.010504486970603e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,9.491645323578268e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.0004502414667513,285.1979675292969,294.1499938964844,293.61981201171875,292.6446838378906,295.256591796875,294.2673645019531,285.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006450244109146,9.185925353705215e-10,0.0006450235377997,-0.0017699694726616,0.0,0.0,0.0,-0.003696491010487,60.0,10.58975601196289,-0.0,-6.288826881473143e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,3.913366890628822e-05,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,4.12096778745763e-05,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,3.043735159735661e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,4.120966696063988e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0001954803447006,285.2050476074219,294.1499938964844,293.5487670898437,292.6023254394531,295.2294921875,294.2572937011719,285.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007438077591359,8.488867941913725e-10,0.0007438069442287,-0.0014879294903948,0.0,0.0,0.0,-0.0041397395543754,60.0,10.498973846435549,-0.0,-1.1854536907662805e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,3.913366890628822e-05,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,4.12096778745763e-05,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,3.043735159735661e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,4.120966696063988e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0001954803447006,285.2050476074219,294.1499938964844,293.5487670898437,292.6023254394531,295.2294921875,294.2572937011719,285.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007438077591359,8.488867941913725e-10,0.0007438069442287,-0.0014879294903948,0.0,0.0,0.0,-0.0041397395543754,60.0,10.498973846435549,-0.0,-1.1854536907662805e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,9.031711670104414e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,9.510836389381438e-05,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,7.02467659721151e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,9.510834206594154e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0004511517181526,285.5429382324219,294.1499938964844,293.48150634765625,292.5619506835937,294.78985595703125,294.02081298828125,285.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,0.0002613121469039,2.3578008989666444e-10,-0.0002613124088384,-0.0008811820298433,0.0,0.0,0.0,0.0011683081975206,60.0,14.70120334625244,-0.0,-6.314267153584296e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,9.031711670104414e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,9.510836389381438e-05,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,7.02467659721151e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,9.510834206594154e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0004511517181526,285.5429382324219,294.1499938964844,293.48150634765625,292.5619506835937,294.78985595703125,294.02081298828125,285.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,0.0002613121469039,2.3578008989666444e-10,-0.0002613124088384,-0.0008811820298433,0.0,0.0,0.0,0.0011683081975206,60.0,14.70120334625244,-0.0,-6.314267153584296e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,3.127473974018358e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,3.293383997515775e-05,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,2.432483779557515e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,3.293382906122133e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,0.0001562234538141,285.5448608398437,294.1499938964844,293.41864013671875,292.5240478515625,294.7594909667969,294.0136108398437,285.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337121743243,4.1727263311308604e-10,0.0003337117668706,-0.0007633050554431,0.0,0.0,0.0,-0.0018796353833749,60.0,8.18099308013916,-0.0,-7.571294702302112e-09,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,3.127473974018358e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,3.293383997515775e-05,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,2.432483779557515e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,3.293382906122133e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,0.0001562234538141,285.5448608398437,294.1499938964844,293.41864013671875,292.5240478515625,294.7594909667969,294.0136108398437,285.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337121743243,4.1727263311308604e-10,0.0003337117668706,-0.0007633050554431,0.0,0.0,0.0,-0.0018796353833749,60.0,8.18099308013916,-0.0,-7.571294702302112e-09,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,9.023523307405412e-05,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,9.50221365201287e-05,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,7.018307951511815e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,9.502211469225584e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.0004507426929194,285.5489196777344,294.1499938964844,293.3890686035156,292.5061340332031,294.6898498535156,293.9634094238281,285.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003923531621694,3.389192138741892e-12,-0.0003923531621694,-0.0004012634453829,0.0,0.0,0.0,0.0019321950385347,60.0,7.29937219619751,-0.0,-6.302823152282144e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,1.9978033378720284e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,2.1037851183791645e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,1.553849688207265e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,2.103784572682344e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,9.979418973671272e-05,285.556396484375,294.1499938964844,293.3608093261719,292.4889831542969,294.6637878417969,293.9610290527344,285.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002074546209769,2.6082316861852917e-10,0.0002074543735943,-0.000478254223708,0.0,0.0,0.0,-0.0011693607084453,60.0,6.494264125823975,-0.0,-3.08950043326206e-09,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,1.1373359484423418e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,1.1976707355643155e-05,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,8.84596101968782e-06,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,1.197670371766435e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,5.681216134689748e-05,285.5575561523437,294.1499938964844,293.30865478515625,292.4572448730469,294.66033935546875,293.96240234375,285.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001211894996231,1.515767372728405e-10,0.000121189346828,-0.0002773085434455,0.0,0.0,0.0,-0.0006826253375038,60.0,4.146841526031494,-0.0,-1.0012910500734051e-09,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
