time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880480,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,1.1373359484423418e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,1.1976707355643155e-05,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,8.84596101968782e-06,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,1.197670371766435e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,5.681216134689748e-05,285.5575561523437,294.1499938964844,293.30865478515625,292.4572448730469,294.66033935546875,293.96240234375,285.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001211894996231,1.515767372728405e-10,0.000121189346828,-0.0002773085434455,0.0,0.0,0.0,-0.0006826253375038,60.0,4.146841526031494,-0.0,-1.0012910500734051e-09,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,5.810644779558061e-06,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,6.1188948166091e-06,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,4.519397862168262e-06,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,6.118892997619696e-06,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,2.902531014115084e-05,285.55828857421875,294.1499938964844,293.2628173828125,292.42919921875,294.65936279296875,293.96307373046875,285.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.191399006638676e-05,7.743880536814629e-11,6.191391730681062e-05,-0.0001416740851709,0.0,0.0,0.0,-0.0003487437788862,60.0,2.9074339866638184,-0.0,-2.6135538178095885e-10,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,5.810644779558061e-06,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,6.1188948166091e-06,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,4.519397862168262e-06,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,6.118892997619696e-06,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,2.902531014115084e-05,285.55828857421875,294.1499938964844,293.2628173828125,292.42919921875,294.65936279296875,293.96307373046875,285.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.191399006638676e-05,7.743880536814629e-11,6.191391730681062e-05,-0.0001416740851709,0.0,0.0,0.0,-0.0003487437788862,60.0,2.9074339866638184,-0.0,-2.6135538178095885e-10,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,2.607026999612572e-06,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,2.7453274924482685e-06,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,2.027690925388015e-06,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,2.745326810327242e-06,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,1.3022610801272094e-05,285.5580139160156,294.1499938964844,293.223876953125,292.40533447265625,294.6593017578125,293.96319580078125,285.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.777931877062656e-05,3.4744738336423e-11,2.777928239083849e-05,-6.356526864692569e-05,0.0,0.0,0.0,-0.0001564728299854,60.0,2.1970083713531494,-0.0,-5.261066582384899e-11,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,2.607026999612572e-06,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,2.7453274924482685e-06,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,2.027690925388015e-06,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,2.745326810327242e-06,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,1.3022610801272094e-05,285.5580139160156,294.1499938964844,293.223876953125,292.40533447265625,294.6593017578125,293.96319580078125,285.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.777931877062656e-05,3.4744738336423e-11,2.777928239083849e-05,-6.356526864692569e-05,0.0,0.0,0.0,-0.0001564728299854,60.0,2.1970083713531494,-0.0,-5.261066582384899e-11,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,9.991326805902645e-07,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,1.052135871759674e-06,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,7.77104503413284e-07,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,1.0521355306991609e-06,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,4.990863544662716e-06,285.5579528808594,294.1499938964844,293.1958312988281,292.3880615234375,294.6593017578125,293.96319580078125,285.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0646348528098317e-05,1.3315815464154389e-11,1.0646334885677788e-05,-2.4361192117794417e-05,0.0,0.0,0.0,-5.996777326799929e-05,60.0,1.7655869722366333,-0.0,-7.727323989015211e-12,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,8.588020818933728e-07,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,9.043608315550956e-07,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,6.679583179902693e-07,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,9.043605473380012e-07,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,4.289884600439109e-06,285.5579528808594,294.1499938964844,293.1925048828125,292.3860168457031,294.6593017578125,293.96319580078125,285.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.151063750323374e-06,1.1445596206915988e-11,9.15105192689225e-06,-2.093963666993659e-05,0.0,0.0,0.0,-5.154527025297284e-05,60.0,1.7169045209884644,-0.0,-5.709117206764702e-12,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,4.317733441894234e-07,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,4.546785703496426e-07,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,3.358242963713565e-07,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,4.546784282410954e-07,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,2.156792561436305e-06,285.55792236328125,294.1499938964844,293.1798400878906,292.3782043457031,294.6593322753906,293.96319580078125,285.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.600844931701431e-06,5.754447265915452e-12,4.6008390199858695e-06,-1.0527719496167263e-05,0.0,0.0,0.0,-2.591521479189396e-05,60.0,1.5486258268356323,-0.0,-1.4430934745790493e-12,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,1.874260959766616e-07,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,1.973688910084093e-07,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.4577609874777409e-07,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,1.973688341649904e-07,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,9.362300943394076e-07,285.55792236328125,294.1499938964844,293.1693115234375,292.3717041015625,294.6593322753906,293.96319580078125,285.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.997117806240567e-06,2.4979072629771615e-12,1.997115305130137e-06,-4.5698579924646765e-06,0.0,0.0,0.0,-1.1249197996221484e-05,60.0,1.421593189239502,-0.0,-2.7192107615071934e-13,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,8.549278618374956e-09,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,9.00281005300485e-09,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,6.649449879603253e-09,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,9.002807388469591e-09,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,4.2705323721747845e-08,285.55792236328125,294.1499938964844,293.1549377441406,292.3628234863281,294.6593322753906,293.96319580078125,285.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-9.109366061466065e-08,1.1392887230409626e-13,9.10935469278229e-08,-2.0844366588335106e-07,0.0,0.0,0.0,-5.131005309522152e-07,60.0,1.239385724067688,-0.0,-5.657723219262801e-16,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,8.549278618374956e-09,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,9.00281005300485e-09,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,6.649449879603253e-09,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,9.002807388469591e-09,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,4.2705323721747845e-08,285.55792236328125,294.1499938964844,293.1549377441406,292.3628234863281,294.6593322753906,293.96319580078125,285.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-9.109366061466065e-08,1.1392887230409626e-13,9.10935469278229e-08,-2.0844366588335106e-07,0.0,0.0,0.0,-5.131005309522152e-07,60.0,1.239385724067688,-0.0,-5.657723219262801e-16,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-5.469941721791827e-10,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-5.76011738306903e-10,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-4.2544062717198006e-10,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-5.760115717734491e-10,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-2.732343240552381e-09,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,5.827648141831787e-09,-7.295076340425345e-15,-5.8276405923152205e-09,1.3335017534643612e-08,0.0,0.0,0.0,3.2829120755195624e-08,60.0,1.117051362991333,-0.0,-2.316051328023202e-18,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-5.469941721791827e-10,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-5.76011738306903e-10,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-4.2544062717198006e-10,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-5.760115717734491e-10,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-2.732343240552381e-09,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,5.827648141831787e-09,-7.295076340425345e-15,-5.8276405923152205e-09,1.3335017534643612e-08,0.0,0.0,0.0,3.2829120755195624e-08,60.0,1.117051362991333,-0.0,-2.316051328023202e-18,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.2104909569442555e-10,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.327755627140604e-10,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.7192736123661234e-10,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.3277549332512127e-10,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.1041835223934982e-09,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,2.3911821411815022e-09,-2.955359786375404e-15,-2.391179254601638e-09,5.446842976652988e-09,0.0,0.0,0.0,1.3445969671010973e-08,60.0,1.037458062171936,-0.0,-3.7823373761324774e-19,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.2104909569442555e-10,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.327755627140604e-10,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.7192736123661234e-10,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.3277549332512127e-10,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.1041835223934982e-09,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,2.3911821411815022e-09,-2.955359786375404e-15,-2.391179254601638e-09,5.446842976652988e-09,0.0,0.0,0.0,1.3445969671010973e-08,60.0,1.037458062171936,-0.0,-3.7823373761324774e-19,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-9.28713217440702e-11,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-9.779806825482852e-11,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-7.223337206152536e-11,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-9.779804049925288e-11,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-4.639104655979053e-10,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,1.0064479250004863e-09,-1.261486274224948e-15,-1.006446592732857e-09,2.293786049989421e-09,0.0,0.0,0.0,5.675246939063072e-09,60.0,0.9657877683639526,-0.0,-6.676456482311637e-20,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-9.28713217440702e-11,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-9.779806825482852e-11,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-7.223337206152536e-11,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-9.779804049925288e-11,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-4.639104655979053e-10,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,1.0064479250004863e-09,-1.261486274224948e-15,-1.006446592732857e-09,2.293786049989421e-09,0.0,0.0,0.0,5.675246939063072e-09,60.0,0.9657877683639526,-0.0,-6.676456482311637e-20,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-5.986746515196373e-11,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-6.304338301399426e-11,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-4.6563659178433525e-11,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-6.304336219731255e-11,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-2.990497294241834e-10,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,6.525900930753892e-10,-8.509154815867179e-16,-6.525892604081202e-10,1.4836830652953381e-09,0.0,0.0,0.0,3.681634552776813e-09,60.0,0.9332420825958252,-0.0,-2.774370559968817e-20,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-3.888826760611863e-11,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-4.095125627490148e-11,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-3.024647893257182e-11,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-4.0951245866560626e-11,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.9425451525112439e-10,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,4.288361055149181e-10,-5.065199320461184e-16,-4.28835605914557e-10,9.7114027930445e-10,0.0,0.0,0.0,2.40106601268053e-09,60.0,0.9021322727203368,-0.0,-1.1706307688670896e-20,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-1.7141538188880645e-11,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-1.8050881969711163e-11,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.333233003164569e-11,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-1.805087676554073e-11,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-8.562534709044556e-11,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,1.8926039901945302e-10,-2.0925941020983607e-16,-1.8926019085263588e-10,4.292124988758417e-10,0.0,0.0,0.0,1.0622898116707802e-09,60.0,0.8426257967948914,-0.0,-2.2744813243340842e-21,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-1.7141538188880645e-11,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-1.8050881969711163e-11,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.333233003164569e-11,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-1.805087676554073e-11,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-8.562534709044556e-11,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,1.8926039901945302e-10,-2.0925941020983607e-16,-1.8926019085263588e-10,4.292124988758417e-10,0.0,0.0,0.0,1.0622898116707802e-09,60.0,0.8426257967948914,-0.0,-2.2744813243340842e-21,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-7.931159201612914e-12,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-8.351900768199805e-12,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-6.168690124680465e-12,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-8.351898166114589e-12,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-3.961769801108517e-11,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,8.509947607704405e-11,-1.1215426935229242e-16,-8.509936505474157e-11,1.9351860391925158e-10,0.0,0.0,0.0,4.656612873077393e-10,60.0,0.7882067561149597,-0.0,-4.869183731612409e-22,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-7.931159201612914e-12,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-8.351900768199805e-12,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-6.168690124680465e-12,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-8.351898166114589e-12,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-3.961769801108517e-11,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,8.509947607704405e-11,-1.1215426935229242e-16,-8.509936505474157e-11,1.9351860391925158e-10,0.0,0.0,0.0,4.656612873077393e-10,60.0,0.7882067561149597,-0.0,-4.869183731612409e-22,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-3.581814098790881e-12,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-3.7718261673702624e-12,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-2.7858600842867176e-12,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-3.771825300008525e-12,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.7891863338115318e-11,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,4.0902045639334965e-11,-2.4260492682131056e-17,-4.090202135320631e-11,9.120486310632003e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.7382685542106628,-0.0,-9.930905564777453e-23,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-3.581814098790881e-12,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-3.7718261673702624e-12,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-2.7858600842867176e-12,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-3.771825300008525e-12,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.7891863338115318e-11,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,4.0902045639334965e-11,-2.4260492682131056e-17,-4.090202135320631e-11,9.120486310632003e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.7382685542106628,-0.0,-9.930905564777453e-23,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-1.7909070493954404e-12,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-1.8859130836851312e-12,299.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.3929300421433588e-12,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-1.8859126500042626e-12,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-8.945931669057659e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,1.7336436106130115e-11,-2.877770946367089e-17,-1.7336406615831024e-11,4.208314599574159e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6941379308700562,-0.0,-2.4824897329227972e-23,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-1.7909070493954404e-12,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-1.8859130836851312e-12,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.3929300421433588e-12,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-1.8859126500042626e-12,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-8.945931669057659e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.7336436106130115e-11,-2.877770946367089e-17,-1.7336406615831024e-11,4.208314599574159e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6922990679740906,-0.0,-2.482726391194364e-23,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-1.2792192435537308e-12,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-1.347080758572206e-12,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-9.949499991251942e-13,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-1.3470804333115538e-12,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-6.389951068275224e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,1.4847898952008443e-11,7.902587441672332e-18,-1.4847907625625822e-11,3.270176490710597e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.6710774302482605,-0.0,-1.2666971480239924e-23,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-1.0233753948429849e-12,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-1.0776646502258513e-12,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-7.959600318262205e-13,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-1.0776643249651996e-12,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-5.111961201564874e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,9.59254377319585e-12,1.3840461282673001e-17,-9.592557650983656e-12,2.2346326178368514e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.650654673576355,-0.0,-8.106861621135805e-24,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,4.392848064471711e-12,-1.1768571544394069e-17,-4.392836355088248e-12,1.030938182045027e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6113284230232239,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,4.392848064471711e-12,-1.1768571544394069e-17,-4.392836355088248e-12,1.030938182045027e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6113284230232239,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.7929991259074685e-12,-8.490428307066817e-18,-1.792990669130523e-12,4.290924820321562e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5748866200447083,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.7929991259074685e-12,-8.490428307066817e-18,-1.792990669130523e-12,4.290924820321562e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5748866200447083,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.181641991845568e-13,-6.449109923456925e-18,9.181705959773745e-13,1.6354207484775565e-12,0.0,0.0,0.0,0.0,60.0,0.5410569906234741,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.181641991845568e-13,-6.449109923456925e-18,9.181705959773745e-13,1.6354207484775565e-12,0.0,0.0,0.0,0.0,60.0,0.5410569906234741,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.573670222592473e-12,-3.789378079012586e-18,3.5736741257202938e-12,-2.7015598959290177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.509606659412384,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.573670222592473e-12,-3.789378079012586e-18,3.5736741257202938e-12,-2.7015598959290177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.509606659412384,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-9.181641991845568e-13,-6.449110750637536e-18,9.181705959773745e-13,1.6354207484775565e-12,0.0,0.0,0.0,0.0,60.0,0.4949507117271423,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
