time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882760,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-9.181641991845568e-13,-6.449111991408455e-18,9.181705959773745e-13,1.6354207484775565e-12,0.0,0.0,0.0,0.0,60.0,0.4807974398136139,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.511925651827733e-13,-4.5938736768566535e-18,7.511971730420064e-13,-3.4090091860505826e-12,0.0,0.0,0.0,0.0,60.0,0.4534305334091186,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.511925651827733e-13,-4.5938736768566535e-18,7.511971730420064e-13,-3.4090091860505826e-12,0.0,0.0,0.0,0.0,60.0,0.4534305334091186,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.573670222592473e-12,-3.789380146964119e-18,3.5736741257202938e-12,-2.7015598959290177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4278819859027862,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.573670222592473e-12,-3.789380146964119e-18,3.5736741257202938e-12,-2.7015598959290177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4278819859027862,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,1.7929991259074685e-12,-8.49043244296988e-18,-1.792990669130523e-12,4.290924820321562e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4040031135082245,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,1.7929991259074685e-12,-8.49043244296988e-18,-1.792990669130523e-12,4.290924820321562e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4040031135082245,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830701839296461e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,0.3816546499729156,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830701839296461e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,0.3816546499729156,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,1.9899000795655521e-13,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212288792052323e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.3686962127685547,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830697703393398e-18,8.62512806402288e-13,-4.60558376375389e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3586364984512329,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212284242558954e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3393704891204834,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212284242558954e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3393704891204834,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.573670222592473e-12,-3.789376011061055e-18,3.5736741257202938e-12,-2.7015598959290177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3210342824459076,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.573670222592473e-12,-3.789376011061055e-18,3.5736741257202938e-12,-2.7015598959290177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3210342824459076,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,1.7929991259074685e-12,-8.490426652705592e-18,-1.792990669130523e-12,4.290924820321562e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3038279116153717,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,1.7929991259074685e-12,-8.490426652705592e-18,-1.792990669130523e-12,4.290924820321562e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3038279116153717,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,1.9899000795655521e-13,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.872015673412985e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2876583933830261,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,1.9899000795655521e-13,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.872015673412985e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2876583933830261,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306964626224794e-18,8.6251275219218e-13,-4.60558376375389e-14,0.0,0.0,0.0,0.0,60.0,0.2799273729324341,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.573670222592473e-12,-3.789377251831975e-18,3.5736741257202938e-12,-2.7015598959290177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2723982334136963,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.181640907643396e-13,-6.449109509866618e-18,9.181705959773745e-13,1.6354208568977737e-12,0.0,0.0,0.0,0.0,60.0,0.2580805718898773,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.181640907643396e-13,-6.449109509866618e-18,9.181705959773745e-13,1.6354208568977737e-12,0.0,0.0,0.0,0.0,60.0,0.2580805718898773,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.181640907643396e-13,-6.449110337047229e-18,9.181705959773745e-13,1.6354208568977737e-12,0.0,0.0,0.0,0.0,60.0,0.2446004450321197,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,-1.9899000795655521e-13,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.181640907643396e-13,-6.449110337047229e-18,9.181705959773745e-13,1.6354208568977737e-12,0.0,0.0,0.0,0.0,60.0,0.2446004450321197,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830698530574012e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,0.2319001108407974,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830698530574012e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,0.2319001108407974,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,1.9899000795655521e-13,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.87201732777421e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2199264913797378,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,1.9899000795655521e-13,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.87201732777421e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2199264913797378,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,1.9899000795655521e-13,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212285896920179e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.213081881403923,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.46235583606469e-12,-2.552548882597013e-18,3.462358438149904e-12,-6.064513041054154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2074123322963714,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,1.9899000795655521e-13,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212275970752829e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.1969043910503387,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,1.9899000795655521e-13,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212275970752829e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.1969043910503387,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,1.9899000795655521e-13,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212275143572218e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.1869645416736602,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,1.9899000795655521e-13,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212275143572218e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.1869645416736602,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,1.9899000795655521e-13,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212273489210992e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.1774450242519378,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,1.9899000795655521e-13,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212273489210992e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.1774450242519378,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.511925651827733e-13,-4.593859201195936e-18,7.511971730420064e-13,-3.4090091860505826e-12,0.0,0.0,0.0,0.0,60.0,0.1684605479240417,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.511925651827733e-13,-4.593859201195936e-18,7.511971730420064e-13,-3.4090091860505826e-12,0.0,0.0,0.0,0.0,60.0,0.1684605479240417,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.46235583606469e-12,-2.552537715658744e-18,3.462358438149904e-12,-6.064513041054154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1639910191297531,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
