time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885160,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.46235583606469e-12,-2.552537922453897e-18,3.462358438149904e-12,-6.064513041054154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1596299856901168,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.511925651827733e-13,-4.593853824521952e-18,7.511971730420064e-13,-3.4090091860505826e-12,0.0,0.0,0.0,0.0,60.0,0.1516468077898025,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.511925651827733e-13,-4.593853824521952e-18,7.511971730420064e-13,-3.4090091860505826e-12,0.0,0.0,0.0,0.0,60.0,0.1516468077898025,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306786782393096e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,0.1440861970186233,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306786782393096e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,0.1440861970186233,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871997475439509e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.136930838227272,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871997475439509e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.136930838227272,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306786782393096e-18,8.6251275219218e-13,-4.60558376375389e-14,0.0,0.0,0.0,0.0,60.0,0.1301838308572769,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306786782393096e-18,8.6251275219218e-13,-4.60558376375389e-14,0.0,0.0,0.0,0.0,60.0,0.1301838308572769,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830679091829617e-18,8.6251275219218e-13,-4.60558376375389e-14,0.0,0.0,0.0,0.0,60.0,0.1263128817081451,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,-1.9899000795655521e-13,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.573670222592473e-12,-3.789360294629417e-18,3.5736741257202938e-12,-2.7015598959290177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1229827180504798,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830676610287778e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.1169970482587814,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830676610287778e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.1169970482587814,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306757831071656e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.1113060861825943,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306757831071656e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.1113060861825943,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830675369516859e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.1058976203203201,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830675369516859e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.1058976203203201,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830675369516859e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.1007590293884277,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830675369516859e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.1007590293884277,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830676610287778e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0981139093637466,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830677851058697e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,0.0955379530787468,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871996648258896e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.090941198170185,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871996648258896e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.090941198170185,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830676610287778e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,0.08660239726305,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830676610287778e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,0.08660239726305,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871994993897671e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0824390053749084,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871994993897671e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0824390053749084,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.068517642206847e-13,2.6953059874580992e-17,8.068248217966978e-13,-1.7275030147687054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0785159841179847,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.068517642206847e-13,2.6953059874580992e-17,8.068248217966978e-13,-1.7275030147687054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0785159841179847,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,298.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,-1.9899000795655521e-13,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.518013137748799e-12,-3.170943111482216e-18,3.518016173514882e-12,-4.383036468491586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0762660726904869,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830677851058697e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,0.0742479115724563,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871995821078284e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0707396045327186,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871995821078284e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0707396045327186,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830677023878085e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,0.0674285218119621,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830677023878085e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,0.0674285218119621,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871995821078284e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0642339214682579,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593322753906,293.96319580078125,285.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871995821078284e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0642339214682579,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830676196697474e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,0.0612274445593357,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830676196697474e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,0.0612274445593357,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830676610287778e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,0.0596266947686672,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,293.1499938964844,292.3597717285156,294.6593017578125,293.96319580078125,285.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830677023878085e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,0.0580675676465034,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
