time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890080,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,292.4363708496094,291.9852905273437,294.6593017578125,293.96319580078125,285.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830674128745941e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0151976477354764,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,-1.9899000795655521e-13,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,292.3554382324219,291.94195556640625,294.6593017578125,293.96319580078125,285.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.181640907643396e-13,-6.449087175990079e-18,9.181705959773745e-13,1.6354208568977737e-12,0.0,0.0,0.0,0.0,60.0,0.014226016588509,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,-1.9899000795655521e-13,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,292.3554382324219,291.94195556640625,294.6593017578125,293.96319580078125,285.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.181640907643396e-13,-6.449087175990079e-18,9.181705959773745e-13,1.6354208568977737e-12,0.0,0.0,0.0,0.0,60.0,0.014226016588509,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,292.27398681640625,291.8981628417969,294.6593017578125,293.96319580078125,285.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830674128745941e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0133167896419763,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,292.27398681640625,291.8981628417969,294.6593017578125,293.96319580078125,285.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830674128745941e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0133167896419763,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,292.1927185058594,291.85430908203125,294.6593017578125,293.96319580078125,285.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830674128745941e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0124627016484737,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,292.1927185058594,291.85430908203125,294.6593017578125,293.96319580078125,285.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830674128745941e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0124627016484737,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,292.15234375,291.8324584960937,294.6593017578125,293.96319580078125,285.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830674128745941e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0120564252138137,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,292.1122741699219,291.81072998046875,294.6593017578125,293.96319580078125,285.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830673715155634e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0116638718172907,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,292.0332946777344,291.767822265625,294.6593017578125,293.96319580078125,285.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830673715155634e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0109180798754096,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,292.0332946777344,291.767822265625,294.6593017578125,293.96319580078125,285.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830673715155634e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0109180798754096,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.9564514160156,291.7259521484375,294.6593017578125,293.96319580078125,285.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830673715155634e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0102407960221171,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.9564514160156,291.7259521484375,294.6593017578125,293.96319580078125,285.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830673715155634e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0102407960221171,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.88238525390625,291.6854858398437,294.6593017578125,293.96319580078125,285.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212260667911496e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0096249254420399,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.88238525390625,291.6854858398437,294.6593017578125,293.96319580078125,285.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212260667911496e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0096249254420399,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.8117980957031,291.6468505859375,294.6593017578125,293.96319580078125,285.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.511925651827733e-13,-4.5938467934867456e-18,7.51197118831898e-13,-3.4090091860505826e-12,0.0,0.0,0.0,0.0,60.0,0.00908724963665,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,2.694160812412999e-13,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.8117980957031,291.6468505859375,294.6593017578125,293.96319580078125,285.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.511925651827733e-13,-4.5938467934867456e-18,7.51197118831898e-13,-3.4090091860505826e-12,0.0,0.0,0.0,0.0,60.0,0.00908724963665,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.7779846191406,291.6282958984375,294.6593017578125,293.96319580078125,285.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.2122585999599656e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0088424822315573,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,-1.9899000795655521e-13,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,-2.694160812412999e-13,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.74530029296875,291.6103820800781,294.6593017578125,293.96319580078125,285.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.518013137748799e-12,-3.1709389755791533e-18,3.518016173514882e-12,-4.383036468491586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0085801184177398,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.6835632324219,291.5765075683594,294.6593322753906,293.96319580078125,285.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306716472041044e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0080661149695515,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.6835632324219,291.5765075683594,294.6593322753906,293.96319580078125,285.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306716472041044e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0080661149695515,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.62725830078125,291.5456237792969,294.6593322753906,293.96319580078125,285.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.2122581863696585e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0075827920809388,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.62725830078125,291.5456237792969,294.6593322753906,293.96319580078125,285.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.2122581863696585e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0075827920809388,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.5770263671875,291.5180969238281,294.6593322753906,293.96319580078125,285.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830670406433184e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0071275639347732,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.5770263671875,291.5180969238281,294.6593322753906,293.96319580078125,285.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830670406433184e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0071275639347732,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.53350830078125,291.4944152832031,294.6593322753906,293.96319580078125,285.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871990030813996e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0066990992054343,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.53350830078125,291.4944152832031,294.6593322753906,293.96319580078125,285.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871990030813996e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0066990992054343,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.5144958496094,291.4841003417969,294.6593322753906,293.96319580078125,285.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830670406433184e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0065195788629353,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.4974060058594,291.4748840332031,294.6593322753906,293.96319580078125,285.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830670406433184e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0063138832338154,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.4693603515625,291.4599609375,294.6593322753906,293.96319580078125,285.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.21225694559874e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0059256460517644,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.4693603515625,291.4599609375,294.6593322753906,293.96319580078125,285.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.21225694559874e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0059256460517644,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.45001220703125,291.45001220703125,294.6593322753906,293.96319580078125,285.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.21225694559874e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0055640637874603,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.45001220703125,291.45001220703125,294.6593322753906,293.96319580078125,285.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.21225694559874e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0055640637874603,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.4359130859375,291.4359130859375,294.6593322753906,293.96319580078125,285.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.511925651827733e-13,-4.593843071173989e-18,7.51197118831898e-13,-3.4090091860505826e-12,0.0,0.0,0.0,0.0,60.0,0.0052708061411976,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.4359130859375,291.4359130859375,294.6593322753906,293.96319580078125,285.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.511925651827733e-13,-4.593843071173989e-18,7.51197118831898e-13,-3.4090091860505826e-12,0.0,0.0,0.0,0.0,60.0,0.0052708061411976,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.4231872558594,291.4231872558594,294.6593322753906,293.96319580078125,285.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.83066875207196e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0049657537601888,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.4231872558594,291.4231872558594,294.6593322753906,293.96319580078125,285.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.83066875207196e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0049657537601888,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.4173278808594,291.4173278808594,294.6593322753906,293.96319580078125,285.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.46235583606469e-12,-2.552522619612565e-18,3.462358438149904e-12,-6.064513041054154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0048353443853557,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,-1.9899000795655521e-13,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,-2.694160812412999e-13,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.4117736816406,291.4117736816406,294.6593322753906,293.96319580078125,285.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.173519161156715e-12,-5.112032020269058e-19,6.173519594837584e-12,-8.720016896057725e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0046946718357503,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.40167236328125,291.40167236328125,294.6593322753906,293.96319580078125,285.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.2122552912375146e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0044140960089862,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
