time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892480,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.40167236328125,291.40167236328125,294.6593322753906,293.96319580078125,285.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.2122552912375146e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0044140960089862,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.39276123046875,291.39276123046875,294.6593322753906,293.96319580078125,285.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212254464056902e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0041530146263539,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.39276123046875,291.39276123046875,294.6593322753906,293.96319580078125,285.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212254464056902e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0041530146263539,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.38507080078125,291.38507080078125,294.6593322753906,293.96319580078125,285.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.2122536368762895e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0039088325574994,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.38507080078125,291.38507080078125,294.6593322753906,293.96319580078125,285.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.2122536368762895e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0039088325574994,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3785400390625,291.3785400390625,294.6593322753906,293.96319580078125,285.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212253223285983e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.003679915331304,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3785400390625,291.3785400390625,294.6593322753906,293.96319580078125,285.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212253223285983e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.003679915331304,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.37567138671875,291.37567138671875,294.6593322753906,293.96319580078125,285.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.46235583606469e-12,-2.552517449733736e-18,3.462358438149904e-12,-6.064513041054154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035980127286165,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.37310791015625,291.37310791015625,294.6593322753906,293.96319580078125,285.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.511925651827733e-13,-4.593836867319395e-18,7.51197118831898e-13,-3.4090091860505826e-12,0.0,0.0,0.0,0.0,60.0,0.0034872989635914,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3687438964844,291.3687438964844,294.6593322753906,293.96319580078125,285.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212249500973228e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0032776342704892,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3687438964844,291.3687438964844,294.6593322753906,293.96319580078125,285.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212249500973228e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0032776342704892,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.36541748046875,291.36541748046875,294.6593322753906,293.96319580078125,285.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.068517642206847e-13,2.6953074763832018e-17,8.068248217966978e-13,-1.7275030147687054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030831939075142,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.36541748046875,291.36541748046875,294.6593322753906,293.96319580078125,285.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.068517642206847e-13,2.6953074763832018e-17,8.068248217966978e-13,-1.7275030147687054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030831939075142,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.3630676269531,291.3630676269531,294.6593322753906,293.96319580078125,285.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.068517642206847e-13,2.6953074763832018e-17,8.068248217966978e-13,-1.7275030147687054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029019811190664,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.3630676269531,291.3630676269531,294.6593322753906,293.96319580078125,285.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.068517642206847e-13,2.6953074763832018e-17,8.068248217966978e-13,-1.7275030147687054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029019811190664,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3616638183594,291.3616638183594,294.6593322753906,293.96319580078125,285.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.2122478466120016e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0027324082329869,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3616638183594,291.3616638183594,294.6593322753906,293.96319580078125,285.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.2122478466120016e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0027324082329869,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.3612976074219,291.3612976074219,294.6593322753906,293.96319580078125,285.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.46235583606469e-12,-2.5525135206258265e-18,3.462358438149904e-12,-6.064513041054154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026787107344716,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,-1.9899000795655521e-13,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,-2.694160812412999e-13,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.36114501953125,291.36114501953125,294.6593322753906,293.96319580078125,285.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.173519161156715e-12,-5.111946717268389e-19,6.173519594837584e-12,-8.720016896057725e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0026005557738244,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.36151123046875,291.36151123046875,294.6593322753906,293.96319580078125,285.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.068517642206847e-13,2.6953074763832018e-17,8.068248217966978e-13,-1.7275030147687054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002442076569423,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.36151123046875,291.36151123046875,294.6593322753906,293.96319580078125,285.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.068517642206847e-13,2.6953074763832018e-17,8.068248217966978e-13,-1.7275030147687054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002442076569423,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,-1.9899000795655521e-13,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,-2.694160812412999e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3627014160156,291.3627014160156,294.6593322753906,293.96319580078125,285.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.518013137748799e-12,-3.170927808640884e-18,3.518016173514882e-12,-4.383036468491586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0022963236551731,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,-1.9899000795655521e-13,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,-2.694160812412999e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3627014160156,291.3627014160156,294.6593322753906,293.96319580078125,285.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.518013137748799e-12,-3.170927808640884e-18,3.518016173514882e-12,-4.383036468491586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0022963236551731,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3646545410156,291.3646545410156,294.6593322753906,293.96319580078125,285.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871979277466033e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0021610287949442,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3646545410156,291.3646545410156,294.6593322753906,293.96319580078125,285.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871979277466033e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0021610287949442,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.3673400878906,291.3673400878906,294.6593322753906,293.96319580078125,285.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830660480265833e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0020623335149139,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.3673400878906,291.3673400878906,294.6593322753906,293.96319580078125,285.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830660480265833e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0020623335149139,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.3689270019531,291.3689270019531,294.6593322753906,293.96319580078125,285.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.83066089385614e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0020141873974353,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.3706970214844,291.3706970214844,294.6593322753906,293.96319580078125,285.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.46235583606469e-12,-2.552515588577359e-18,3.462358438149904e-12,-6.064513041054154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019680452533066,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3747253417969,291.3747253417969,294.6593322753906,293.96319580078125,285.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212247019431389e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.001840932527557,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3747253417969,291.3747253417969,294.6593322753906,293.96319580078125,285.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212247019431389e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.001840932527557,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3793640136719,291.3793640136719,294.6593322753906,293.96319580078125,285.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212245365070164e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0017266110517084,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3793640136719,291.3793640136719,294.6593322753906,293.96319580078125,285.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212245365070164e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0017266110517084,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.38458251953125,291.38458251953125,294.6593322753906,293.96319580078125,285.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306575851336894e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0016221796395257,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.38458251953125,291.38458251953125,294.6593322753906,293.96319580078125,285.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306575851336894e-18,8.6251275219218e-13,-4.605583086127532e-14,0.0,0.0,0.0,0.0,60.0,0.0016221796395257,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3902893066406,291.3902893066406,294.6593322753906,293.96319580078125,285.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212244537889552e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0015260854270309,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3902893066406,291.3902893066406,294.6593322753906,293.96319580078125,285.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212244537889552e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,0.0015260854270309,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.55792236328125,294.1499938964844,291.3933410644531,291.3933410644531,294.6593322753906,293.96319580078125,285.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.46235583606469e-12,-2.5525095915179173e-18,3.462358438149904e-12,-6.064513041054154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015085069462656,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-2.5584384871074617e-13,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-2.6941616255646294e-13,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,-1.9899000795655521e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,-2.694160812412999e-13,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-1.2779903003912185e-12,285.55792236328125,294.1499938964844,291.3965148925781,291.3965148925781,294.6593322753906,293.96319580078125,285.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.173519161156715e-12,-5.11189967137105e-19,6.173519594837584e-12,-8.720016896057725e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0014649872900918,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
