time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897220,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,291.7123107910156,291.564208984375,294.6593322753906,293.96319580078125,285.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.518010969344454e-12,-3.5336242560869084e-17,3.518046314335277e-12,-4.383065958790677e-12,0.0,0.0,0.0,0.0,60.0,4.102293678442948e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,291.7123107910156,291.564208984375,294.6593322753906,293.96319580078125,285.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.518010969344454e-12,-3.5336242560869084e-17,3.518046314335277e-12,-4.383065958790677e-12,0.0,0.0,0.0,0.0,60.0,4.102293678442948e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,291.7371520996094,291.5756225585937,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830653862820933e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,2.988498999911826e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,291.7371520996094,291.5756225585937,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830653862820933e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,2.988498999911826e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,291.7620544433594,291.587158203125,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306530356403204e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,2.2409085431718268e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,291.7620544433594,291.587158203125,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306530356403204e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,2.2409085431718268e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,291.7869873046875,291.5987243652344,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306517948694016e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,1.7411615772289224e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,291.7869873046875,291.5987243652344,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306517948694016e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,1.7411615772289224e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,291.79937744140625,291.6044921875,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306522084597094e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,2.391456837358419e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,291.8117370605469,291.6102600097656,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306522084597094e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,2.9733197152381763e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,291.83624267578125,291.6216735839844,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306522084597094e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,1.0049910088127945e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,291.83624267578125,291.6216735839844,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306522084597094e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,1.0049910088127945e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,291.8603210449219,291.6329345703125,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871971005659907e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.67943890625611e-06,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,291.8603210449219,291.6329345703125,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871971005659907e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.67943890625611e-06,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,291.88385009765625,291.6439819335937,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212238334034957e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,2.165610567317344e-05,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,291.88385009765625,291.6439819335937,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212238334034957e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,2.165610567317344e-05,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,291.90673828125,291.6547241210937,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212236679673732e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,1.5659632481401786e-05,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,291.90673828125,291.6547241210937,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212236679673732e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,1.5659632481401786e-05,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,291.9178771972656,291.6600036621094,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.46235583606469e-12,-2.5525050420245482e-18,3.462358438149904e-12,-6.064513041054154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.92391032417072e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,291.9288024902344,291.6651611328125,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.46235583606469e-12,-2.5525050420245482e-18,3.462358438149904e-12,-6.064513041054154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8154594474472106e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,291.949951171875,291.6751708984375,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.511925651827733e-13,-4.593821978068369e-18,7.51197118831898e-13,-3.4090091860505826e-12,0.0,0.0,0.0,0.0,60.0,1.951386730070226e-05,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,291.949951171875,291.6751708984375,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.511925651827733e-13,-4.593821978068369e-18,7.51197118831898e-13,-3.4090091860505826e-12,0.0,0.0,0.0,0.0,60.0,1.951386730070226e-05,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,291.97003173828125,291.6847229003906,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830646831785726e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,1.3440997463476378e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,291.97003173828125,291.6847229003906,294.6593322753906,293.96319580078125,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830646831785726e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,1.3440997463476378e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,291.9889221191406,291.6937255859375,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871966042576232e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.260222213924862e-06,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,291.9889221191406,291.6937255859375,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871966042576232e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.260222213924862e-06,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,292.0065002441406,291.7021789550781,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830646831785726e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,2.0994461010559465e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,292.0065002441406,291.7021789550781,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830646831785726e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,2.0994461010559465e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,292.0147705078125,291.7061462402344,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212234198131895e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,2.5622033717809245e-05,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,292.02264404296875,291.7099609375,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.068517642206847e-13,2.695308799872182e-17,8.068248217966978e-13,-1.7275030147687054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.674183244584128e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,292.03717041015625,291.7170715332031,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830648072556645e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,1.4058716260478832e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,292.03717041015625,291.7170715332031,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830648072556645e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,1.4058716260478832e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,292.04998779296875,291.723388671875,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871967696937457e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0645153452060184e-05,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,292.04998779296875,291.723388671875,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871967696937457e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0645153452060184e-05,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,292.05322265625,291.7225036621094,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830648486146951e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,1.4380407264980022e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,292.05322265625,291.7225036621094,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.830648486146951e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,1.4380407264980022e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,292.0399475097656,291.7087097167969,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212235025312507e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,6.402804046956589e-06,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,292.0399475097656,291.7087097167969,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212235025312507e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,6.402804046956589e-06,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,292.0275573730469,291.6972961425781,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.46235583606469e-12,-2.5525011129166386e-18,3.462358438149904e-12,-6.064513041054154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7328864487353712e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,292.0115051269531,291.6830444335937,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212234198131895e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,1.4811536857450848e-05,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
