time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902080,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,290.25537109375,290.25537109375,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306398007505196e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,5.649573267874075e-06,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,290.2284240722656,290.2284240722656,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871959425131331e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.1118195238377666e-06,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,290.2284240722656,290.2284240722656,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,1.8486564275915773e-12,-7.871959425131331e-18,-1.848648404495501e-12,2.6094482477589938e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.1118195238377666e-06,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,290.216796875,290.216796875,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306398007505196e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,8.986419743450824e-06,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,290.216796875,290.216796875,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306398007505196e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,8.986419743450824e-06,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,290.2218017578125,290.2218017578125,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306398007505196e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,3.906790425389772e-06,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,290.2218017578125,290.2218017578125,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.62506951710557e-13,-5.8306398007505196e-18,8.6251275219218e-13,-4.6055834249407116e-14,0.0,0.0,0.0,0.0,60.0,3.906790425389772e-06,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,290.2309875488281,290.2309875488281,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212227167096689e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,7.221411578939296e-06,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0,285.5578918457031,294.1499938964844,290.24481201171875,290.24481201171875,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.46235583606469e-12,-2.552494081881433e-18,3.462358438149904e-12,-6.064513041054154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.398338827129919e-05,-0.0,-0.0,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-5.116876974214923e-13,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-5.38832325112926e-13,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,-3.9798001591311043e-13,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,-5.388321624825998e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-2.555980600782437e-12,285.5578918457031,294.1499938964844,290.2870788574219,290.2870788574219,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.629327524276582e-12,-4.4077328100235394e-18,3.629331861085272e-12,-1.0200833233664497e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.339040399121586e-06,-0.0,-2.0267154052839512e-24,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,-5.116876974214923e-13,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,-5.38832325112926e-13,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,-3.9798001591311043e-13,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,-5.388321624825998e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,-2.555980600782437e-12,285.5578918457031,294.1499938964844,290.2870788574219,290.2870788574219,294.6593322753906,293.96319580078125,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.629327524276582e-12,-4.4077328100235394e-18,3.629331861085272e-12,-1.0200833233664497e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.339040399121586e-06,-0.0,-2.0267154052839512e-24,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,290.3500061035156,290.3500061035156,294.6593322753906,293.96319580078125,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212226753506382e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,1.8802080603563809e-06,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,2.5584384871074617e-13,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,2.6941616255646294e-13,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,1.9899000795655521e-13,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,2.694160812412999e-13,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,1.2779903003912185e-12,285.5578918457031,294.1499938964844,290.3500061035156,290.3500061035156,294.6593322753906,293.96319580078125,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.06849758446665e-13,-5.212226753506382e-18,8.068549626170929e-13,-1.727532505067797e-12,0.0,0.0,0.0,0.0,60.0,1.8802080603563809e-06,-0.0,-5.066788513209878e-25,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,2.294330947449908e-08,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,2.4160433653719338e-08,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,1.7844826061264033e-08,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,2.4160426548291983e-08,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,1.146063297596811e-07,285.5578308105469,294.1499938964844,290.4269714355469,290.416015625,294.65936279296875,293.96319580078125,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.444596987061232e-07,3.057523581106309e-13,2.444593860673195e-07,-5.593851142293715e-07,0.0,0.0,0.0,-1.376960426568985e-06,60.0,1.918395582833909e-06,-0.0,-4.074693073864754e-15,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,2.294330947449908e-08,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,2.4160433653719338e-08,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,1.7844826061264033e-08,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,2.4160426548291983e-08,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,1.146063297596811e-07,285.5578308105469,294.1499938964844,290.4269714355469,290.416015625,294.65936279296875,293.96319580078125,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.444596987061232e-07,3.057523581106309e-13,2.444593860673195e-07,-5.593851142293715e-07,0.0,0.0,0.0,-1.376960426568985e-06,60.0,1.918395582833909e-06,-0.0,-4.074693073864754e-15,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,1.57869735062377e-07,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,1.6624458964997757e-07,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,1.2278778172003513e-07,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,1.6624454701741342e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,7.885902846282988e-07,285.5578308105469,294.1499938964844,290.51025390625,290.48712158203125,294.65936279296875,293.96319580078125,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824147905936115e-06,2.104207433295535e-12,1.6824127442305326e-06,-3.849592303595273e-06,0.0,0.0,0.0,-9.47651278693229e-06,60.0,0.0036916029639542,-0.0,-1.9292145734661065e-13,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,1.57869735062377e-07,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,1.6624458964997757e-07,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,1.2278778172003513e-07,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,1.6624454701741342e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,7.885902846282988e-07,285.5578308105469,294.1499938964844,290.51025390625,290.48712158203125,294.65936279296875,293.96319580078125,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824147905936115e-06,2.104207433295535e-12,1.6824127442305326e-06,-3.849592303595273e-06,0.0,0.0,0.0,-9.47651278693229e-06,60.0,0.0036916029639542,-0.0,-1.9292145734661065e-13,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,3.9354463865493017e-07,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,4.144218621604523e-07,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,3.060908113639016e-07,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,4.1442174847361457e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,1.9658327801153064e-06,285.5578308105469,294.1499938964844,290.5541381835937,290.52447509765625,294.6593322753906,293.96319580078125,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.195546807750361e-06,5.2470185314679174e-12,4.19554135078215e-06,-9.598962606105488e-06,0.0,0.0,0.0,-2.3631961084902287e-05,60.0,0.0099533339962363,-0.0,-1.1988664184656161e-12,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,6.47198760361789e-07,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,6.815320716668793e-07,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,5.033776346863306e-07,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,6.815319011366228e-07,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,3.2328846373275155e-06,285.5578308105469,294.1499938964844,290.5994567871094,290.5629272460937,294.6593322753906,293.96319580078125,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.89934813635773e-06,8.62856140704249e-12,6.899339496158063e-06,-1.578522460476961e-05,0.0,0.0,0.0,-3.886155900545418e-05,60.0,0.016677975654602,-0.0,-3.242336737638296e-12,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,2.050779585260898e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,2.1595717498712474e-06,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,1.5950535043884884e-06,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,2.159571067750221e-06,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,1.0244046279694883e-05,285.5580749511719,294.1499938964844,290.69415283203125,290.64306640625,294.6589660644531,293.96319580078125,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.185110679420177e-05,2.7330349788856623e-11,2.185107950936072e-05,-5.000090823159553e-05,0.0,0.0,0.0,-0.0001230810885317,60.0,0.1320889294147491,-0.0,-3.255522934564325e-11,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,2.050779585260898e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,2.1595717498712474e-06,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,1.5950535043884884e-06,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,2.159571067750221e-06,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,1.0244046279694883e-05,285.5580749511719,294.1499938964844,290.69415283203125,290.64306640625,294.6589660644531,293.96319580078125,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.185110679420177e-05,2.7330349788856623e-11,2.185107950936072e-05,-5.000090823159553e-05,0.0,0.0,0.0,-0.0001230810885317,60.0,0.1320889294147491,-0.0,-3.255522934564325e-11,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,4.802663625014247e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,5.057440830569249e-06,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,3.735411382876919e-06,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,5.057439466327196e-06,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,2.399024560872931e-05,285.5592041015625,294.1499938964844,290.7939453125,290.72711181640625,294.6573181152344,293.96307373046875,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.117274122312665e-05,6.400445451415493e-11,5.117267573950812e-05,-0.0001170961331808,0.0,0.0,0.0,-0.0002882415428757,60.0,0.2987906634807586,-0.0,-1.7854476230816374e-10,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,4.802663625014247e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,5.057440830569249e-06,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,3.735411382876919e-06,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,5.057439466327196e-06,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,2.399024560872931e-05,285.5592041015625,294.1499938964844,290.7939453125,290.72711181640625,294.6573181152344,293.96307373046875,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.117274122312665e-05,6.400445451415493e-11,5.117267573950812e-05,-0.0001170961331808,0.0,0.0,0.0,-0.0002882415428757,60.0,0.2987906634807586,-0.0,-1.7854476230816374e-10,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,8.702068043930922e-06,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,9.163704817183316e-06,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,6.768286311853444e-06,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,9.16370208869921e-06,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,4.3468535295687616e-05,285.5614624023437,294.1499938964844,290.8984375,290.8146667480469,294.6536865234375,293.9623413085937,285.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-9.272149327443913e-05,1.1597160731735555e-10,9.27213768591173e-05,-0.0002121699508279,0.0,0.0,0.0,-0.0005222738254815,60.0,0.5859322547912598,-0.0,-5.861755525415902e-10,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,8.702068043930922e-06,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,9.163704817183316e-06,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,6.768286311853444e-06,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,9.16370208869921e-06,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,4.3468535295687616e-05,285.5614624023437,294.1499938964844,290.8984375,290.8146667480469,294.6536865234375,293.9623413085937,285.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-9.272149327443913e-05,1.1597160731735555e-10,9.27213768591173e-05,-0.0002121699508279,0.0,0.0,0.0,-0.0005222738254815,60.0,0.5859322547912598,-0.0,-5.861755525415902e-10,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,1.4299345821200404e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,1.5057914424687624e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,1.1121732313768009e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,1.5057909877214117e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,7.142803951865062e-05,285.5650939941406,294.1499938964844,291.0072326660156,290.90533447265625,294.647216796875,293.9601135253906,285.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000152360938955,1.9056579925180728e-10,0.0001523607352282,-0.0003486400528345,0.0,0.0,0.0,-0.0008582060690969,60.0,0.9843931198120116,-0.0,-1.5827601451690043e-09,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,1.4299345821200404e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,1.5057914424687624e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,1.1121732313768009e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,1.5057909877214117e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,7.142803951865062e-05,285.5650939941406,294.1499938964844,291.0072326660156,290.90533447265625,294.647216796875,293.9601135253906,285.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000152360938955,1.9056579925180728e-10,0.0001523607352282,-0.0003486400528345,0.0,0.0,0.0,-0.0008582060690969,60.0,0.9843931198120116,-0.0,-1.5827601451690043e-09,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,1.7580554413143545e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,1.851318847911898e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,1.3673787179868668e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,1.851318302215077e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,8.78183200256899e-05,285.5671691894531,294.1499938964844,291.0630798339844,290.95172119140625,294.6432189941406,293.9584350585937,285.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001873223955044,2.342939453559012e-10,0.0001873221626738,-0.0004286407493054,0.0,0.0,0.0,-0.0010551343439146,60.0,1.2122845649719238,-0.0,-2.3924775494066353e-09,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,2.168166975025088e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,2.2831865862826817e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,1.686355062702205e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,2.2831858586869203e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,0.0001083042006939,285.5699157714844,294.1499938964844,291.119873046875,290.9987487792969,294.6372985839844,293.9552307128906,285.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002310246636625,2.8895358328284715e-10,0.0002310243726242,-0.000528639589902,0.0,0.0,0.0,-0.0013012964045628,60.0,1.5096880197525024,-0.0,-3.6388840829459915e-09,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,3.045347330044024e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,3.206900510122068e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,2.368607420066837e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,3.206899418728426e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,0.0001521210651844,285.575439453125,294.1499938964844,291.2359619140625,291.0944519042969,294.6200866699219,293.94189453125,285.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003244852414354,4.0585068639131805e-10,0.0003244848339818,-0.0007425034418702,0.0,0.0,0.0,-0.0018277352210134,60.0,2.214146614074707,-0.0,-7.178873939750474e-09,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,3.045347330044024e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,3.206900510122068e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,2.368607420066837e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,3.206899418728426e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,0.0001521210651844,285.575439453125,294.1499938964844,291.2359619140625,291.0944519042969,294.6200866699219,293.94189453125,285.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003244852414354,4.0585068639131805e-10,0.0003244848339818,-0.0007425034418702,0.0,0.0,0.0,-0.0018277352210134,60.0,2.214146614074707,-0.0,-7.178873939750474e-09,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,4.006537710665725e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,4.2190815292997286e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,3.116201332886703e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,4.219080074108206e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0002001344255404,285.5811462402344,294.1499938964844,291.3551330566406,291.1921081542969,294.5990295410156,293.92266845703125,285.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004198688839096,5.269042979705312e-10,0.0004198683309368,-0.000965371786151,0.0,0.0,0.0,-0.0023660813458263,60.0,2.982914924621582,-0.0,-1.2425707573981981e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,4.006537710665725e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,4.2190815292997286e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,3.116201332886703e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,4.219080074108206e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0002001344255404,285.5811462402344,294.1499938964844,291.3551330566406,291.1921081542969,294.5990295410156,293.92266845703125,285.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004198688839096,5.269042979705312e-10,0.0004198683309368,-0.000965371786151,0.0,0.0,0.0,-0.0023660813458263,60.0,2.982914924621582,-0.0,-1.2425707573981981e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,3.896920316037722e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,4.1036484617507085e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,3.0309431167552248e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,4.103647370357066e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0001946588163264,285.5809936523437,294.1499938964844,291.4769287109375,291.2912902832031,294.5694274902344,293.8961181640625,285.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000587094516959,6.914864791873754e-10,0.0005870938184671,-0.0012308352161198,0.0,0.0,0.0,-0.003280685050413,60.0,4.1234564781188965,-0.0,-1.1755079576403205e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,3.896920316037722e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,4.1036484617507085e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,3.0309431167552248e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,4.103647370357066e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0001946588163264,285.5809936523437,294.1499938964844,291.4769287109375,291.2912902832031,294.5694274902344,293.8961181640625,285.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000587094516959,6.914864791873754e-10,0.0005870938184671,-0.0012308352161198,0.0,0.0,0.0,-0.003280685050413,60.0,4.1234564781188965,-0.0,-1.1755079576403205e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.01550956768915e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,9.493774268776178e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,7.012074638623744e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,9.493771358393131e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0004503423988353,285.5871887207031,294.1499938964844,291.6009521484375,291.3916015625,294.5245361328125,293.8241577148437,285.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004074415774084,7.054034023568079e-10,0.0004074408789165,-0.0014470755122601,0.0,0.0,0.0,-0.0024057631380856,60.0,4.394151210784912,-0.0,-6.291625709309301e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.01550956768915e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,9.493774268776178e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,7.012074638623744e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,9.493771358393131e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0004503423988353,285.5871887207031,294.1499938964844,291.6009521484375,291.3916015625,294.5245361328125,293.8241577148437,285.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004074415774084,7.054034023568079e-10,0.0004074408789165,-0.0014470755122601,0.0,0.0,0.0,-0.0024057631380856,60.0,4.394151210784912,-0.0,-6.291625709309301e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,9.002567821880803e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,9.480146400164811e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,7.002009078860283e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,9.480144217377529e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0004496959445532,285.60015869140625,294.1499938964844,291.6636962890625,291.4420471191406,294.494384765625,293.80731201171875,285.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008749987464398,1.0138380135416012e-09,0.0008749976987019,-0.0017903971020132,0.0,0.0,0.0,-0.004895587451756,60.0,6.065353870391846,-0.0,-6.273574371107318e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092529296875,0.0,0.0,9.007832704810426e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,9.48569067986682e-05,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,7.006103260209784e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,9.485687769483776e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.000449958955869,285.6334228515625,294.1499938964844,291.726806640625,291.4926452636719,294.4774169921875,293.7845153808594,285.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009256512275896,1.129575988301212e-09,0.0009256500634364,-0.0020440202206373,0.0,0.0,0.0,-0.0052025974728167,60.0,6.126424789428711,-0.0,-6.280911435396774e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
