time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904420,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,9.026545740198344e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,9.505396155873314e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,7.020658085821196e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,9.505393245490268e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0004508937126956,285.6465759277344,294.1499938964844,291.8540954589844,291.5940246582031,294.4358215332031,293.73028564453125,285.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642232907935,1.3993162184533503e-09,0.0009642218938097,-0.0027145945932716,0.0,0.0,0.0,-0.0055186096578836,60.0,7.600697040557861,-0.0,-6.30703027582058e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,9.026545740198344e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,9.505396155873314e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,7.020658085821196e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,9.505393245490268e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0004508937126956,285.6465759277344,294.1499938964844,291.8540954589844,291.5940246582031,294.4358215332031,293.73028564453125,285.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642232907935,1.3993162184533503e-09,0.0009642218938097,-0.0027145945932716,0.0,0.0,0.0,-0.0055186096578836,60.0,7.600697040557861,-0.0,-6.30703027582058e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,9.054894326254724e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,9.535248682368548e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,7.042707147775218e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,9.5352457719855e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0004523097886703,285.6436462402344,294.1499938964844,291.9823913574219,291.69537353515625,294.4024963378906,293.6460876464844,285.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648147970438,1.7500333404640855e-09,0.0009648129926063,-0.0036360311787575,0.0,0.0,0.0,-0.0056803720071911,60.0,8.373909950256348,-0.0,-6.346703429471745e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,9.054894326254724e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,9.535248682368548e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,7.042707147775218e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,9.5352457719855e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0004523097886703,285.6436462402344,294.1499938964844,291.9823913574219,291.69537353515625,294.4024963378906,293.6460876464844,285.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648147970438,1.7500333404640855e-09,0.0009648129926063,-0.0036360311787575,0.0,0.0,0.0,-0.0056803720071911,60.0,8.373909950256348,-0.0,-6.346703429471745e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,9.09110822249204e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,9.573383431416004e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,7.070873107295483e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,9.57338052103296e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0004541187372524,285.64080810546875,294.1499938964844,292.1112670898437,291.7962646484375,294.36328125,293.5489501953125,285.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686728008091,2.201174131855055e-09,0.000968670588918,-0.0048181992024183,0.0,0.0,0.0,-0.0059040212072432,60.0,8.962190628051758,-0.0,-6.39756621012566e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,9.09110822249204e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,9.573383431416004e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,7.070873107295483e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,9.57338052103296e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0004541187372524,285.64080810546875,294.1499938964844,292.1112670898437,291.7962646484375,294.36328125,293.5489501953125,285.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686728008091,2.201174131855055e-09,0.000968670588918,-0.0048181992024183,0.0,0.0,0.0,-0.0059040212072432,60.0,8.962190628051758,-0.0,-6.39756621012566e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,9.133439016295596e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,9.6179595857393e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,7.103796815499663e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,9.617956675356254e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0004562332469504,285.6380615234375,294.1499938964844,292.2403564453125,291.8963623046875,294.3269348144531,293.43756103515625,285.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731827885843,2.7285287362843742e-09,0.0009731800528243,-0.0062000514008104,0.0,0.0,0.0,-0.006165453698486,60.0,9.342981338500977,-0.0,-6.457278800553469e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,9.133439016295596e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,9.6179595857393e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,7.103796815499663e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,9.617956675356254e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0004562332469504,285.6380615234375,294.1499938964844,292.2403564453125,291.8963623046875,294.3269348144531,293.43756103515625,285.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731827885843,2.7285287362843742e-09,0.0009731800528243,-0.0062000514008104,0.0,0.0,0.0,-0.006165453698486,60.0,9.342981338500977,-0.0,-6.457278800553469e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,9.156767919193952e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,9.642525401432069e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,7.121941598597914e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,9.642523218644784e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,0.0004573985934257,285.6367492675781,294.1499938964844,292.3048400878906,291.9459533691406,294.3100891113281,293.380126953125,285.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756686049513,3.019160255135489e-09,0.0009756655781529,-0.0069615929387509,0.0,0.0,0.0,-0.0063095339573919,60.0,9.50028133392334,-0.0,-6.490305537454334e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,9.180530469166116e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,9.667548874858768e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,7.140423258533701e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,9.667546692071484e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0004585855931509,285.6354064941406,294.1499938964844,292.3692321777344,291.9952087402344,294.2935791015625,293.3172302246094,285.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782010456547,3.3152021128302063e-09,0.0009781976696103,-0.0077372980304062,0.0,0.0,0.0,-0.0064562982879579,60.0,9.653701782226562,-0.0,-6.524032869492657e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,9.228249109582976e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,9.717799548525365e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,7.177537918323651e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,9.717796638142318e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,0.0004609692550729,285.6328430175781,294.1499938964844,292.4974670410156,292.09246826171875,294.262451171875,293.20269775390625,285.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832836221903,3.909689905157165e-09,0.0009832796640694,-0.009294968098402,0.0,0.0,0.0,-0.006751004140824,60.0,9.943609237670898,-0.0,-6.59202683550575e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,9.228249109582976e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,9.717799548525365e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,7.177537918323651e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,9.717796638142318e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,0.0004609692550729,285.6328430175781,294.1499938964844,292.4974670410156,292.09246826171875,294.262451171875,293.20269775390625,285.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832836221903,3.909689905157165e-09,0.0009832796640694,-0.009294968098402,0.0,0.0,0.0,-0.006751004140824,60.0,9.943609237670898,-0.0,-6.59202683550575e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,9.257743658963592e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,9.748858428793028e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,7.20047828508541e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,9.748856246005744e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,0.0004624425782822,285.63037109375,294.1499938964844,292.62469482421875,292.187744140625,294.2341003417969,293.1259765625,285.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864299790933,4.277128873297897e-09,0.0009864256717264,-0.010257689282298,0.0,0.0,0.0,-0.0069331796839833,60.0,10.206684112548828,-0.0,-6.634228100210748e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,9.257743658963592e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,9.748858428793028e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,7.20047828508541e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,9.748856246005744e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,0.0004624425782822,285.63037109375,294.1499938964844,292.62469482421875,292.187744140625,294.2341003417969,293.1259765625,285.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864299790933,4.277128873297897e-09,0.0009864256717264,-0.010257689282298,0.0,0.0,0.0,-0.0069331796839833,60.0,10.206684112548828,-0.0,-6.634228100210748e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,9.280122321797536e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,9.772424527909608e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,7.21788383089006e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,9.77242161752656e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,0.00046356045641,285.62799072265625,294.1499938964844,292.7504577636719,292.2806701660156,294.2081298828125,293.0674133300781,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888114873319,4.555905430692064e-09,0.0009888069471344,-0.0109880939126014,0.0,0.0,0.0,-0.0070713679306209,60.0,10.451509475708008,-0.0,-6.666336105354277e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,9.280122321797536e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,9.772424527909608e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,7.21788383089006e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,9.77242161752656e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,0.00046356045641,285.62799072265625,294.1499938964844,292.7504577636719,292.2806701660156,294.2081298828125,293.0674133300781,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888114873319,4.555905430692064e-09,0.0009888069471344,-0.0109880939126014,0.0,0.0,0.0,-0.0070713679306209,60.0,10.451509475708008,-0.0,-6.666336105354277e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,9.29523739614524e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,9.788340685190632e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,7.229639595607296e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,9.788338502403347e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.0004643154679797,285.6257019042969,294.1499938964844,292.8743591308594,292.3708190917969,294.184814453125,293.0360107421875,285.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904220933094,4.744184156635356e-09,0.0009904173202812,-0.0114813791587948,0.0,0.0,0.0,-0.0071647078730165,60.0,10.678832054138184,-0.0,-6.68806450221382e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,9.29523739614524e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,9.788340685190632e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,7.229639595607296e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,9.788338502403347e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.0004643154679797,285.6257019042969,294.1499938964844,292.8743591308594,292.3708190917969,294.184814453125,293.0360107421875,285.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904220933094,4.744184156635356e-09,0.0009904173202812,-0.0114813791587948,0.0,0.0,0.0,-0.0071647078730165,60.0,10.678832054138184,-0.0,-6.68806450221382e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,9.299775410909206e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,9.793119534151629e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,7.233169162645936e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,9.793117351364344e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,0.000464542186819,285.62457275390625,294.1499938964844,292.9354858398437,292.41473388671875,294.1736755371094,293.0255126953125,285.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990905566141,4.8007087194434925e-09,0.0009909007931128,-0.0116294706240296,0.0,0.0,0.0,-0.0071927304379642,60.0,10.788180351257324,-0.0,-6.694595100498192e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,9.302792022936046e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,9.79629621724598e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,7.235514931380749e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,9.796293306862935e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0004646928573492,285.6234741210937,294.1499938964844,292.9960021972656,292.45782470703125,294.16314697265625,293.0213623046875,285.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912269888445,4.838269784812611e-09,0.0009912222158163,-0.0117278788238763,0.0,0.0,0.0,-0.0072113522328436,60.0,10.89283561706543,-0.0,-6.698935806070949e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,9.30569221964106e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,9.799349936656654e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,7.237770478241146e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,9.79934775386937e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0004648377362173,285.621337890625,294.1499938964844,293.114990234375,292.5413513183594,294.1439208984375,293.02935791015625,285.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991535722278,4.874366243967643e-09,0.0009915308328345,-0.0118224490433931,0.0,0.0,0.0,-0.0072292471304535,60.0,11.090456008911133,-0.0,-6.703109534100804e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,9.30569221964106e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,9.799349936656654e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,7.237770478241146e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,9.79934775386937e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0004648377362173,285.621337890625,294.1499938964844,293.114990234375,292.5413513183594,294.1439208984375,293.02935791015625,285.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991535722278,4.874366243967643e-09,0.0009915308328345,-0.0118224490433931,0.0,0.0,0.0,-0.0072292471304535,60.0,11.090456008911133,-0.0,-6.703109534100804e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,9.30691312532872e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,9.80063559836708e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,7.238719990709797e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,9.800632687984034e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,0.0004648987087421,285.6192932128906,294.1499938964844,293.2309265136719,292.6209716796875,294.1270446777344,293.0561218261719,285.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889541660446639e-09,0.0009916606359183,-0.0118622062727808,0.0,0.0,0.0,-0.00723676988855,60.0,11.27476406097412,-0.0,-6.704863864115397e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,9.30691312532872e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,9.80063559836708e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,7.238719990709797e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,9.800632687984034e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,0.0004648987087421,285.6192932128906,294.1499938964844,293.2309265136719,292.6209716796875,294.1270446777344,293.0561218261719,285.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889541660446639e-09,0.0009916606359183,-0.0118622062727808,0.0,0.0,0.0,-0.00723676988855,60.0,11.27476406097412,-0.0,-6.704863864115397e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,9.308820153819396e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,9.802643762668596e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,7.240203558467329e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,9.80264157988131e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0004649940237868,285.6173400878906,294.1499938964844,293.34332275390625,292.69635009765625,294.1124572753906,293.0982360839844,285.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132733437318166e-09,0.0009918635478243,-0.0119243813678622,0.0,0.0,0.0,-0.0072485348209738,60.0,11.448354721069336,-0.0,-6.707608690703637e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,9.308820153819396e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,9.802643762668596e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,7.240203558467329e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,9.80264157988131e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0004649940237868,285.6173400878906,294.1499938964844,293.34332275390625,292.69635009765625,294.1124572753906,293.0982360839844,285.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132733437318166e-09,0.0009918635478243,-0.0119243813678622,0.0,0.0,0.0,-0.0072485348209738,60.0,11.448354721069336,-0.0,-6.707608690703637e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,9.312465408584104e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,9.806481830310076e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,7.243038271553814e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,9.806479647522792e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0004651760973501,285.615478515625,294.1499938964844,293.4518737792969,292.76708984375,294.1000366210937,293.15264892578125,285.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646826480617e-09,0.0009922514436766,-0.0120432563126087,0.0,0.0,0.0,-0.0072710281237959,60.0,11.612920761108398,-0.0,-6.712858180435434e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,9.312465408584104e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,9.806481830310076e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,7.243038271553814e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,9.806479647522792e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0004651760973501,285.615478515625,294.1499938964844,293.4518737792969,292.76708984375,294.1000366210937,293.15264892578125,285.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646826480617e-09,0.0009922514436766,-0.0120432563126087,0.0,0.0,0.0,-0.0072710281237959,60.0,11.612920761108398,-0.0,-6.712858180435434e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,9.31497706915252e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,9.809126640902832e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,7.244991866173223e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,9.809124458115548e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0004653015639632,285.61456298828125,294.1499938964844,293.5045471191406,292.80059814453125,294.0946655273437,293.18389892578125,285.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989924029530357e-09,0.0009925189660862,-0.0121251996606588,0.0,0.0,0.0,-0.0072865337133407,60.0,11.691847801208496,-0.0,-6.716477685131397e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,9.317851072410122e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,9.812153439270332e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,7.2472270403523e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,9.812151256483048e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0004654451331589,285.6137084960937,294.1499938964844,293.5560913085937,292.83282470703125,294.0897827148437,293.21728515625,285.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025714955309013e-09,0.0009928249055519,-0.0122189680114388,0.0,0.0,0.0,-0.0073042763397097,60.0,11.768634796142578,-0.0,-6.720621570366347e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987243652344,0.0,0.0,9.321475226897746e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,9.815969679038972e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,7.250046473927796e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,9.815967496251687e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0004656261880882,285.6127319335937,294.1499938964844,293.6124267578125,292.8673095703125,294.0848999023437,293.25689697265625,285.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.070851294419754e-09,0.0009932108223438,-0.0123372208327054,0.0,0.0,0.0,-0.0073266522958874,60.0,11.85196304321289,-0.0,-6.7258483227306e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,9.32459079194814e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,9.819250408327208e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,7.252469367813319e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,9.819248225539924e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0004657818062696,285.61199951171875,294.1499938964844,293.6556091308594,292.8931884765625,294.0814208984375,293.289306640625,285.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650036416724e-09,0.000993542606011,-0.0124388672411441,0.0,0.0,0.0,-0.0073458864353597,60.0,11.915528297424316,-0.0,-6.730343216077017e-08,0.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.050000000745058,9.332659828942268e-05,298.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.050000000745058,9.82774727162905e-05,298.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.050000000745058,7.258744881255552e-05,298.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.050000000745058,9.827745088841766e-05,298.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.050000000745058,0.0004661848943214,285.61041259765625,285.4460144042969,293.75,292.9478454589844,294.0748596191406,293.36724853515625,285.74200439453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944072226062,5.210150089141052e-09,0.0009944019839167,-0.0127021633088588,0.0,0.0,0.0,-0.0073957084678113,60.0,12.052560806274414,-0.0,-6.741992564229804e-08,1.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.050000000745058,9.332659828942268e-05,298.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.050000000745058,9.82774727162905e-05,298.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.050000000745058,7.258744881255552e-05,298.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.050000000745058,9.827745088841766e-05,298.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.050000000745058,0.0004661848943214,285.61041259765625,285.4460144042969,293.75,292.9478454589844,294.0748596191406,293.36724853515625,285.74200439453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944072226062,5.210150089141052e-09,0.0009944019839167,-0.0127021633088588,0.0,0.0,0.0,-0.0073957084678113,60.0,12.052560806274414,-0.0,-6.741992564229804e-08,1.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759948730469,0.6335899829864502,0.050000000745058,0.0407802388072013,298.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758117675781,0.6335899829864502,0.050000000745058,0.0429435595870018,298.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67755126953125,0.6335899829864502,0.050000000745058,0.0317179709672927,298.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752014160156,0.6335899829864502,0.050000000745058,0.0429435595870018,298.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750793457031,0.6335899829864502,0.050000000745058,0.2037056535482406,285.6978759765625,285.3891296386719,293.7958679199219,292.9736328125,296.8578186035156,297.5540771484375,285.9685363769531,1.0,0.1097080186009407,0.0855962559580802,0.0855962559580802,1.0,1.0,-0.4345503151416778,0.0005770152201876,0.4339733123779297,-0.1305225640535354,0.0,0.0,0.0,10.203407287597656,60.0,1437.3489990234375,0.0,12.261234283447266,1.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572814941406,0.6314305663108826,0.050000000745058,0.045229934155941,298.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572814941406,0.6314305663108826,0.050000000745058,0.0476293005049228,298.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.557373046875,0.6314305663108826,0.050000000745058,0.0351788401603698,298.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572509765625,0.6314305663108826,0.050000000745058,0.0476293005049228,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572509765625,0.6314305663108826,0.050000000745058,0.2259328961372375,286.6771850585937,285.3322448730469,293.8417358398437,292.99932861328125,297.2483825683594,298.6376647949219,287.5136413574219,1.0,0.1210897266864776,0.1711925119161605,0.1711925119161605,1.0,1.0,-0.4819443225860595,0.0180866476148366,0.4638576805591583,-0.1240965500473976,0.0,0.0,0.0,12.508519172668455,60.0,2988.2646484375,0.0,16.678104400634766,1.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973327636719,0.5952213406562805,0.050000000745058,0.0455555021762847,298.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973327636719,0.5952213406562805,0.050000000745058,0.0479721352458,298.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973327636719,0.5952213406562805,0.050000000745058,0.0354320555925369,298.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973327636719,0.5952213406562805,0.050000000745058,0.0479721352458,298.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973327636719,0.5952213406562805,0.050000000745058,0.2275591641664505,288.4473571777344,285.2685546875,293.8930969238281,293.0279846191406,297.2384338378906,298.6468811035156,289.10821533203125,1.0,0.132450133562088,0.2669547498226166,0.2669547498226166,1.0,1.0,-0.4854025244712829,0.0398936122655868,0.4455088973045349,-0.1030468791723251,1.0,1.0,0.0,16.70403480529785,60.0,3084.204345703125,0.0,20.347381591796875,1.0,281.6253662109375,283.70819091796875,295.3822021484375,297.0027160644531,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-4.744820680806756e-21,-2.372410340403378e-21,-2.372410340403378e-21,0.0,0.0,-0.0,4.044648085255176e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7454528808594,0.571051836013794,0.050000000745058,0.0456803925335407,298.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7454528808594,0.571051836013794,0.050000000745058,0.0481036528944969,298.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7454528808594,0.571051836013794,0.050000000745058,0.0355291925370693,298.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7454528808594,0.571051836013794,0.050000000745058,0.0481036528944969,298.375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7454528808594,0.571051836013794,0.050000000745058,0.2281830161809921,288.7142028808594,285.2183837890625,293.9335632324219,293.0505065917969,297.2314453125,298.61895751953125,287.4134521484375,1.0,0.1405855864286422,0.3423850238323211,0.3423850238323211,1.0,1.0,-0.4867337644100189,0.068057931959629,0.4186758399009704,-0.0752071663737297,1.0,1.0,0.0,20.0320987701416,60.0,17415.36328125,0.0,23.1850643157959,1.0,282.1051025390625,286.6446228027344,296.3746643066406,297.452392578125,293.1499938964844,293.1499938964844,283.1499938964844,6020.67236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0754669681191444,1.0,0.0,0.0,1.625094294548035,1.6251126527786257,2.4020187083806377e-07,4.234842777252197,4.234832763671875,1.004633213597117e-05,0.0,0.0,-0.0,5733.64599609375,0.0,135.1997833251953,1890.7510986328125,0.0,0.0,0.469828724861145,1.0,0.0,3.0,1.0,0.0
