time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906700,298.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.5492681264877319,0.050000000745058,0.0458177253603935,298.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.5492681264877319,0.050000000745058,0.0482482723891735,298.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.5492681264877319,0.050000000745058,0.0356360115110874,298.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.5492681264877319,0.050000000745058,0.0482482723891735,298.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.5492681264877319,0.050000000745058,0.2288690358400344,285.9478759765625,285.1614074707031,293.9794921875,293.075927734375,297.2196655273437,298.5832824707031,284.9354553222656,1.0,0.1489851027727127,0.427981287240982,0.427981287240982,1.0,1.0,-0.4881972372531891,0.1093180701136589,0.3788791596889496,-0.0343413539230823,1.0,1.0,0.0,23.710893630981445,60.0,12074.826171875,0.0,26.335952758789062,1.0,282.7918701171875,283.9857482910156,297.28369140625,297.8487854003906,293.1499938964844,293.1499938964844,283.1499938964844,13631.4248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2500595152378082,1.0,0.0,0.0,2.459177017211914,2.459188461303711,4.081339852746169e-07,4.264945983886719,4.2649359703063965,9.794275683816522e-06,0.0,0.0,-0.0,3512.115966796875,0.0,455.6288757324219,1895.3038330078125,0.0,0.0,0.6183807253837585,1.0,0.0,3.0,1.0,0.0
17906760,298.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.5324822068214417,0.050000000745058,0.0459489971399307,298.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.5324822068214417,0.050000000745058,0.0483865067362785,298.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.5324822068214417,0.050000000745058,0.0357381105422973,298.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.5324822068214417,0.050000000745058,0.0483865067362785,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.5324822068214417,0.050000000745058,0.2295247614383697,284.6980895996094,285.1044311523437,294.02545166015625,293.10125732421875,297.0949401855469,298.54010009765625,284.5948791503906,1.0,0.1565439105033874,0.5423850417137146,0.5423850417137146,0.800000011920929,1.0,-0.4895960390567779,0.1662160456180572,0.3233799934387207,0.0221114940941333,0.3792309761047363,0.3792309761047363,0.0,27.22990226745605,60.0,8034.267578125,0.0,29.36533737182617,1.0,283.0294189453125,284.2633972167969,297.0672912597656,297.77520751953125,293.1499938964844,293.1499938964844,283.1499938964844,24417.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412981629371643,1.0,0.0,0.0,1.1275684833526611,1.1275745630264282,8.48651424689706e-08,4.265894412994385,4.265884876251221,9.786181180970743e-06,0.0,0.0,-0.0,2098.9013671875,0.0,93.70005798339844,1895.43310546875,0.0,180.9441833496093,0.2976005971431732,1.0,0.0,3.0,1.0,0.0
17906820,298.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.511292576789856,0.050000000745058,0.0461675971746444,298.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.511292576789856,0.050000000745058,0.048616699874401,298.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.511292576789856,0.050000000745058,0.0359081290662288,298.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.511292576789856,0.050000000745058,0.048616699874401,298.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.511292576789856,0.050000000745058,0.2306167036294937,285.4540710449219,285.0002136230469,294.1094970703125,293.1473388671875,295.8340148925781,298.46832275390625,285.4342956542969,1.0,0.1683913022279739,0.7516134977340698,0.7516134977340698,0.4342279136180877,1.0,-0.4919251203536987,0.3252334892749786,0.1666916459798813,0.1801164001226425,0.902562141418457,0.902562141418457,0.0,33.09895706176758,60.0,12601.853515625,0.0,34.4859619140625,1.0,283.09686279296875,285.0670471191406,296.4285583496094,297.3696594238281,293.1499938964844,293.1499938964844,283.1499938964844,13299.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710894882678985,1.0,0.0,0.0,1.877781867980957,1.877885699272156,2.3527935866241026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.97802734375,0.0,223.2926788330078,1895.4371337890625,0.0,227.431640625,0.513115406036377,1.0,0.0,3.0,1.0,0.0
17906880,298.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.5097783207893372,0.050000000745058,0.046186439692974,298.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.5097783207893372,0.050000000745058,0.0486365482211113,298.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.5097783207893372,0.050000000745058,0.0359227880835533,298.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.5097783207893372,0.050000000745058,0.0486365482211113,298.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.5097783207893372,0.050000000745058,0.2307108342647552,285.4566345214844,284.9904479980469,294.11737060546875,293.151611328125,295.6377868652344,298.4628601074219,285.32147216796875,1.0,0.1693792641162872,0.7711924910545349,0.7711924910545349,0.4000000059604645,1.0,-0.492125928401947,0.3493543565273285,0.1427715718746185,0.2041022777557373,0.9371907114982604,0.9371907114982604,0.0,33.606449127197266,60.0,12751.482421875,0.0,34.933677673339844,1.0,283.1051940917969,284.8058166503906,296.4442138671875,297.4266662597656,293.1499938964844,293.1499938964844,283.1499938964844,13122.0693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377136081457138,1.0,0.0,0.0,2.0972912311553955,2.0973503589630127,2.935018983407645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.244140625,0.0,296.185791015625,1895.4371337890625,0.0,237.16880798339844,0.5525084137916565,1.0,0.0,3.0,1.0,0.0
17906940,298.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5012595653533936,0.050000000745058,0.0463028624653816,298.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5012595653533936,0.050000000745058,0.0487591437995433,298.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5012595653533936,0.050000000745058,0.036013338714838,298.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5012595653533936,0.050000000745058,0.0487591437995433,298.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5012595653533936,0.050000000745058,0.2312923818826675,284.9384765625,284.95001220703125,294.1683959960937,293.17938232421875,294.5630187988281,298.4295959472656,284.72039794921875,1.0,0.1753307580947876,0.8982211947441101,0.8982211947441101,0.1779291480779647,1.0,-0.4933667778968811,0.4627833366394043,0.0305834487080574,0.3168588578701019,0.7166130542755127,0.7166130542755127,0.0,36.73763275146485,60.0,11605.6376953125,-0.0,37.69987869262695,1.0,283.1377258300781,284.3517761230469,296.4620056152344,297.4276428222656,293.1499938964844,293.1499938964844,283.1499938964844,18306.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101132452487945,1.0,0.0,0.0,2.23083758354187,2.2308483123779297,3.320697601338907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.08837890625,0.0,372.2564086914063,1895.4371337890625,0.0,293.82196044921875,0.5399006605148315,1.0,0.0,3.0,1.0,0.0
17907000,298.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.4957158267498016,0.050000000745058,0.0463888868689537,298.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.4957158267498016,0.050000000745058,0.048849731683731,298.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.4957158267498016,0.050000000745058,0.0360802449285984,298.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.4957158267498016,0.050000000745058,0.048849731683731,298.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.4957158267498016,0.050000000745058,0.2317220866680145,284.72235107421875,284.95001220703125,294.20928955078125,293.2015380859375,294.2210388183594,298.40484619140625,284.7787780761719,1.0,0.1795607805252075,1.0,1.0,0.0,1.0,-0.4942836463451385,0.49428191781044,1.7518958657092298e-06,0.348118245601654,0.5254161953926086,0.5254161953926086,0.0,39.04417419433594,60.0,10091.783203125,-0.0,39.73859786987305,1.0,283.144287109375,284.8115539550781,296.3305969238281,297.1792297363281,293.1499938964844,293.1499938964844,283.1499938964844,21318.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413796603679657,1.0,0.0,0.0,1.247727870941162,1.24773371219635,1.0388030347030509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.979736328125,0.0,105.01142120361328,1895.4371337890625,0.0,300.636474609375,0.3583385050296783,1.0,0.0,3.0,1.0,0.0
17907060,298.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.4859992563724518,0.050000000745058,0.046557854861021,298.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.4859992563724518,0.050000000745058,0.0490276627242565,298.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.4859992563724518,0.050000000745058,0.0362116619944572,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.4859992563724518,0.050000000745058,0.0490276627242565,298.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.4859992563724518,0.050000000745058,0.2325661182403564,285.118408203125,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3628845214844,285.01885986328125,1.0,0.1875383108854293,1.0,1.0,0.0,1.0,-0.4960840940475464,0.4960837364196777,3.523925329318445e-07,0.3497939109802246,0.7990919947624207,0.7990919947624207,0.0,43.56589126586914,48.0,12734.4287109375,-0.0,43.74889373779297,1.0,283.1486511230469,284.7368469238281,296.25225830078125,297.2301330566406,293.1499938964844,293.1499938964844,283.1499938964844,15710.5732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000493288040161,1.0,0.0,0.0,2.032854080200196,2.0328621864318848,2.757437869149726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.23046875,0.0,283.8013916015625,1895.4371337890625,0.0,275.7644348144531,0.5232319235801697,1.0,0.0,3.0,1.0,0.0
17907120,298.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.4859992563724518,0.050000000745058,0.046557854861021,298.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.4859992563724518,0.050000000745058,0.0490276627242565,298.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.4859992563724518,0.050000000745058,0.0362116619944572,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.4859992563724518,0.050000000745058,0.0490276627242565,298.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.4859992563724518,0.050000000745058,0.2325661182403564,285.118408203125,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3628845214844,285.01885986328125,1.0,0.1875383108854293,1.0,1.0,0.0,1.0,-0.4960840940475464,0.4960837364196777,3.523925329318445e-07,0.3497939109802246,0.7990919947624207,0.7990919947624207,0.0,43.56589126586914,48.0,12734.4287109375,-0.0,43.74889373779297,1.0,283.1486511230469,284.7368469238281,296.25225830078125,297.2301330566406,293.1499938964844,293.1499938964844,283.1499938964844,15710.5732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000493288040161,1.0,0.0,0.0,2.032854080200196,2.0328621864318848,2.757437869149726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.23046875,0.0,283.8013916015625,1895.4371337890625,0.0,275.7644348144531,0.5232319235801697,1.0,0.0,3.0,1.0,0.0
17907180,298.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.4837164282798767,0.050000000745058,0.0465998835861682,298.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.4837164282798767,0.050000000745058,0.0490719191730022,298.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.4837164282798767,0.050000000745058,0.0362443551421165,298.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.4837164282798767,0.050000000745058,0.0490719191730022,298.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.4837164282798767,0.050000000745058,0.2327760607004165,284.8614196777344,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3331604003906,284.9360046386719,1.0,0.1889848858118057,1.0,1.0,0.0,1.0,-0.4965322613716125,0.4965319037437439,3.529270600211021e-07,0.3504691123962402,0.6135787963867188,0.6135787963867188,0.0,44.69325256347656,36.0,11109.9814453125,-0.0,44.753055572509766,1.0,283.1497802734375,284.9503479003906,296.27423095703125,297.1365051269531,293.1499938964844,293.1499938964844,283.1499938964844,19273.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015119969844818,1.0,0.0,0.0,1.4054419994354248,1.4054479598999023,1.318011726425539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.6201171875,0.0,127.67877960205078,1895.4371337890625,0.0,278.3408508300781,0.3927138745784759,1.0,0.0,3.0,1.0,0.0
17907240,298.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.4837164282798767,0.050000000745058,0.0465998835861682,298.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.4837164282798767,0.050000000745058,0.0490719191730022,298.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.4837164282798767,0.050000000745058,0.0362443551421165,298.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.4837164282798767,0.050000000745058,0.0490719191730022,298.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.4837164282798767,0.050000000745058,0.2327760607004165,284.8614196777344,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3331604003906,284.9360046386719,1.0,0.1889848858118057,1.0,1.0,0.0,1.0,-0.4965322613716125,0.4965319037437439,3.529270600211021e-07,0.3504691123962402,0.6135787963867188,0.6135787963867188,0.0,44.69325256347656,36.0,11109.9814453125,-0.0,44.753055572509766,1.0,283.1497802734375,284.9503479003906,296.27423095703125,297.1365051269531,293.1499938964844,293.1499938964844,283.1499938964844,19273.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015119969844818,1.0,0.0,0.0,1.4054419994354248,1.4054479598999023,1.318011726425539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.6201171875,0.0,127.67877960205078,1895.4371337890625,0.0,278.3408508300781,0.3927138745784759,1.0,0.0,3.0,1.0,0.0
17907300,298.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.4849284291267395,0.050000000745058,0.0465775020420551,298.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.4849284291267395,0.050000000745058,0.0490483529865741,298.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.4849284291267395,0.050000000745058,0.0362269468605518,298.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.4849284291267395,0.050000000745058,0.0490483529865741,298.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.4849284291267395,0.050000000745058,0.2326642721891403,285.0133972167969,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32208251953125,285.0518798828125,1.0,0.1877977102994918,1.0,1.0,0.0,1.0,-0.4962939023971557,0.4962935447692871,3.5280157817396685e-07,0.3504639267921448,0.711444616317749,0.711444616317749,0.0,44.09654235839844,36.0,12102.3095703125,-0.0,44.2211799621582,1.0,283.14990234375,284.9722595214844,296.2728576660156,297.1801147460937,293.1499938964844,293.1499938964844,283.1499938964844,17111.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942086696624756,1.0,0.0,0.0,1.6455309391021729,1.645537495613098,1.8067808582600264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.681640625,0.0,173.5230712890625,1895.4371337890625,0.0,265.62548828125,0.4460018873214721,1.0,0.0,3.0,1.0,0.0
17907360,298.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.4874338209629059,0.050000000745058,0.0465317443013191,298.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.4874338209629059,0.050000000745058,0.0490001700818538,298.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.4874338209629059,0.050000000745058,0.0361913591623306,298.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.4874338209629059,0.050000000745058,0.0490001700818538,298.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.4874338209629059,0.050000000745058,0.2324357032775879,284.99713134765625,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.31365966796875,284.93731689453125,1.0,0.1855220645666122,1.0,1.0,0.0,1.0,-0.4958064258098602,0.4958060681819916,3.524650651343109e-07,0.3502750992774963,0.7250427007675171,0.7250427007675171,0.0,42.87467956542969,25.0,12251.244140625,-0.0,43.13369369506836,1.0,283.14996337890625,284.7332458496094,296.35174560546875,297.2950439453125,293.1499938964844,293.1499938964844,283.1499938964844,17306.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972561657428741,1.0,0.0,0.0,1.879549860954285,1.8795576095581048,2.357225383775585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.4296875,0.0,239.2489471435547,1895.4371337890625,0.0,270.8866271972656,0.4846139550209045,1.0,0.0,3.0,1.0,0.0
17907420,298.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.4921557903289795,0.050000000745058,0.0464483872056007,298.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.4921557903289795,0.050000000745058,0.0489123873412609,298.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.4921557903289795,0.050000000745058,0.0361265242099761,298.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.4921557903289795,0.050000000745058,0.0489123873412609,298.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.4921557903289795,0.050000000745058,0.2320193201303482,284.8966369628906,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.30487060546875,284.90826416015625,1.0,0.1814270466566085,1.0,1.0,0.0,1.0,-0.4949182569980621,0.4949179291725158,3.518112805522833e-07,0.3498395681381225,0.651044487953186,0.651044487953186,0.0,40.64786148071289,25.0,11595.822265625,-0.0,41.15712738037109,1.0,283.1499938964844,284.82379150390625,296.3852233886719,297.2850952148437,293.1499938964844,293.1499938964844,283.1499938964844,18814.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399238258600235,1.0,0.0,0.0,1.6108769178390503,1.610883712768555,1.7314826550318685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.20068359375,0.0,170.76609802246094,1895.4371337890625,0.0,274.34234619140625,0.4286822080612182,1.0,0.0,3.0,1.0,0.0
17907480,298.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.556867778301239,0.1708195209503173,0.0616696700453758,298.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.4976184964179992,0.050000000745058,0.0488176345825195,298.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.4976184964179992,0.050000000745058,0.0360565371811389,298.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.4976184964179992,0.050000000745058,0.0488176345825195,298.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.4976184964179992,0.050000000745058,0.2315698415040969,284.9324645996094,284.95001220703125,294.5767822265625,293.3959045410156,294.5664978027344,298.301025390625,284.9772644042969,1.0,0.1787609010934829,1.0,1.0,0.0,1.0,-0.5122882127761841,0.5122878551483154,3.663921290808503e-07,0.3621190190315246,0.6652433276176453,0.6652433276176453,0.0,38.371089935302734,43.0,11864.23046875,-0.0,41.13252258300781,1.0,283.1499938964844,284.9229736328125,296.3813781738281,297.2762145996094,293.1499938964844,293.1499938964844,283.1499938964844,18266.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968163430690765,1.0,0.0,0.0,1.5695855617523191,1.569591999053955,1.643854545818613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.3056640625,0.0,159.2702178955078,1895.4371337890625,0.0,270.1235046386719,0.4256317019462585,1.0,0.0,3.0,1.0,0.0
17907540,298.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.7949434518814087,0.1655589044094085,0.1482190489768982,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.5256275534629822,0.1544564813375473,0.0484519228339195,298.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.7788543701171875,0.1616387665271759,0.1085982993245124,298.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.5256275534629822,0.050000000745058,0.0484519228339195,298.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.5256275534629822,0.050000000745058,0.2298350632190704,285.1898498535156,284.95001220703125,294.627685546875,293.422119140625,294.6202392578125,298.2398986816406,285.29278564453125,1.0,0.1822099387645721,1.0,1.0,0.0,1.0,-0.7003777027130127,0.7003771662712097,5.460633474285714e-07,0.5060657262802124,0.8667435050010681,0.8667435050010681,0.0,30.669790267944336,43.0,16429.466796875,-0.0,56.15380859375,1.0,283.1499938964844,285.1270751953125,296.46295166015625,297.50323486328125,293.1499938964844,293.1499938964844,283.1499938964844,15548.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020436704158783,1.0,0.0,0.0,2.037210702896118,2.037218809127808,2.769269826785603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.048828125,0.0,284.672607421875,1895.4371337890625,0.0,279.28125,0.5387261509895325,1.0,0.0,3.0,1.0,0.0
17907600,298.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957458496094,0.8186057209968567,0.1614718437194824,0.1476786285638809,298.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.296142578125,0.7793177366256714,0.1550015062093734,0.134385347366333,298.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.8126726150512695,0.1585077941417694,0.1122685819864273,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.5449315309524536,0.050000000745058,0.0482800863683223,297.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.5449315309524536,0.050000000745058,0.2290199398994445,285.2961120605469,284.95001220703125,294.66845703125,293.4429931640625,294.6620178222656,298.155029296875,285.2848815917969,1.0,0.187246024608612,1.0,1.0,0.0,1.0,-0.805977463722229,0.8059768080711365,6.645234975621861e-07,0.5900388956069946,1.0,1.0,0.0,27.3415756225586,31.0,19105.181640625,-0.0,67.37220001220703,1.0,283.1499938964844,284.92596435546875,296.6448669433594,297.85595703125,293.1499938964844,293.1499938964844,283.1499938964844,15463.3330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428739845752716,1.0,0.0,0.0,2.601458787918091,2.601470470428467,4.51572248039156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.02783203125,0.0,540.0269775390625,1895.4371337890625,0.0,329.5705871582031,0.6783977150917053,1.0,0.0,3.0,1.0,0.0
17907660,298.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.8559198975563049,0.1617710143327713,0.1453620046377182,297.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956237792969,0.8366238474845886,0.148737758398056,0.1425264626741409,298.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962951660156,0.8503727912902832,0.1582964956760406,0.1108162775635719,298.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.8323229551315308,0.1502551287412643,0.1401921808719635,297.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737121582031,0.5800894498825073,0.050000000745058,0.2279281318187713,285.2940979003906,284.95001220703125,294.7600402832031,293.4894104003906,294.75445556640625,298.03228759765625,285.3253479003906,1.0,0.1909974813461303,1.0,1.0,0.0,1.0,-0.9202715754508972,0.9202707409858704,8.094629038168932e-07,0.6829555630683899,1.0,1.0,0.0,22.76387023925781,25.0,21451.369140625,-0.0,80.10155487060547,1.0,283.1499938964844,284.9270935058594,296.8412780761719,298.2892150878906,293.1499938964844,293.1499938964844,283.1499938964844,18604.5,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056726336479187,1.0,0.0,0.0,2.8729825019836426,2.8729968070983887,5.507560558726254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.86767578125,0.0,725.8812255859375,1895.4371337890625,0.0,524.6324462890625,0.7378790378570557,1.0,0.0,3.0,1.0,0.0
17907720,298.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.8559198975563049,0.1617710143327713,0.1453620046377182,297.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956237792969,0.8366238474845886,0.148737758398056,0.1425264626741409,298.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962951660156,0.8503727912902832,0.1582964956760406,0.1108162775635719,298.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.8323229551315308,0.1502551287412643,0.1401921808719635,297.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737121582031,0.5800894498825073,0.050000000745058,0.2279281318187713,285.2940979003906,284.95001220703125,294.7600402832031,293.4894104003906,294.75445556640625,298.03228759765625,285.3253479003906,1.0,0.1909974813461303,1.0,1.0,0.0,1.0,-0.9202715754508972,0.9202707409858704,8.094629038168932e-07,0.6829555630683899,1.0,1.0,0.0,22.76387023925781,25.0,21451.369140625,-0.0,80.10155487060547,1.0,283.1499938964844,284.9270935058594,296.8412780761719,298.2892150878906,293.1499938964844,293.1499938964844,283.1499938964844,18604.5,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056726336479187,1.0,0.0,0.0,2.8729825019836426,2.8729968070983887,5.507560558726254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.86767578125,0.0,725.8812255859375,1895.4371337890625,0.0,524.6324462890625,0.7378790378570557,1.0,0.0,3.0,1.0,0.0
17907780,298.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667724609375,0.8771551251411438,0.1770578622817993,0.0905305743217468,297.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674133300781,0.8771551251411438,0.1524212658405304,0.0953330770134925,298.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.8771551251411438,0.1693014353513717,0.0704127103090286,297.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672607421875,0.8771551251411438,0.1485165804624557,0.0953330695629119,297.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.9688279032707214,0.1380526572465896,0.5953201055526733,285.57379150390625,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0353698730469,285.5818176269531,1.0,0.1967895925045013,1.0,1.0,0.0,1.0,-1.0784064531326294,1.0784053802490234,1.038019718180294e-06,0.8084056973457336,1.0,1.0,0.0,14.174100875854492,45.0,24623.44921875,-0.0,102.77828979492188,1.0,283.1499938964844,285.1120300292969,296.8387756347656,298.5124816894531,293.1499938964844,293.1499938964844,283.1499938964844,20024.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566804051399231,1.0,0.0,0.0,2.9805710315704346,2.980586528778076,5.92778292229923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.34912109375,0.0,810.5227661132812,1895.4371337890625,0.0,760.2815551757812,0.7635868191719055,1.0,0.0,3.0,1.0,0.0
17907840,298.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667724609375,0.8771551251411438,0.1770578622817993,0.0905305743217468,297.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674133300781,0.8771551251411438,0.1524212658405304,0.0953330770134925,298.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.8771551251411438,0.1693014353513717,0.0704127103090286,297.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672607421875,0.8771551251411438,0.1485165804624557,0.0953330695629119,297.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.9688279032707214,0.1380526572465896,0.5953201055526733,285.57379150390625,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0353698730469,285.5818176269531,1.0,0.1967895925045013,1.0,1.0,0.0,1.0,-1.0784064531326294,1.0784053802490234,1.038019718180294e-06,0.8084056973457336,1.0,1.0,0.0,14.174100875854492,45.0,24623.44921875,-0.0,102.77828979492188,1.0,283.1499938964844,285.1120300292969,296.8387756347656,298.5124816894531,293.1499938964844,293.1499938964844,283.1499938964844,20024.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566804051399231,1.0,0.0,0.0,2.9805710315704346,2.980586528778076,5.92778292229923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.34912109375,0.0,810.5227661132812,1895.4371337890625,0.0,760.2815551757812,0.7635868191719055,1.0,0.0,3.0,1.0,0.0
17907900,298.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058654785156,0.8758172988891602,0.1865953654050827,0.0896763578057289,297.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8758172988891602,0.1573704779148101,0.0944335237145423,298.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058654785156,0.8758172988891602,0.1765389591455459,0.0697482824325561,297.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8758172988891602,0.1514417082071304,0.0944335237145423,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075439453125,0.9713993668556212,0.1351862549781799,0.597217857837677,285.6090087890625,284.95001220703125,294.89715576171875,293.55767822265625,294.8925476074219,298.0196533203125,285.6223449707031,1.0,0.2029894739389419,1.0,1.0,0.0,1.0,-1.1171506643295288,1.1171495914459229,1.102154442378378e-06,0.8423287868499756,1.0,1.0,0.0,14.679471015930176,45.0,25554.9140625,-0.0,109.10206604003906,1.0,283.1499938964844,285.1421813964844,296.8150329589844,298.55908203125,293.1499938964844,293.1499938964844,283.1499938964844,21021.380859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902043581008911,1.0,0.0,0.0,3.053898572921753,3.0539145469665527,6.223039008546039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.4580078125,0.0,871.82763671875,1895.4371337890625,0.0,875.7196044921875,0.7517974376678467,1.0,0.0,3.0,1.0,0.0
17907960,298.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67742919921875,0.8841946721076965,0.1937960386276245,0.0951279252767562,297.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67742919921875,0.8841946721076965,0.1618988811969757,0.1001742854714393,298.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67742919921875,0.8841946721076965,0.1819995492696762,0.0739883854985237,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67742919921875,0.8841946721076965,0.154363676905632,0.1001742854714393,297.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803894042969,0.964392900466919,0.1326643526554107,0.6026923060417175,285.6827087402344,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0063171386719,285.7010192871094,1.0,0.2113886922597885,1.0,1.0,0.0,1.0,-1.1663070917129517,1.1663058996200562,1.184320012725948e-06,0.8817498683929443,1.0,1.0,0.0,15.689031600952148,65.0,26501.748046875,-0.0,121.6465301513672,1.0,283.1499938964844,285.2072448730469,296.78338623046875,298.5829467773437,293.1499938964844,293.1499938964844,283.1499938964844,21151.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074733734130859,1.0,0.0,0.0,3.0633678436279297,3.0633840560913086,6.261691396503011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.50146484375,0.0,879.9628295898438,1895.4371337890625,0.0,971.2063598632812,0.7838479280471802,1.0,0.0,3.0,1.0,0.0
17908020,298.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813415527344,0.9057671427726746,0.1994260102510452,0.1105164140462875,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.9057671427726746,0.1656932234764099,0.1163791045546531,298.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813415527344,0.9057671427726746,0.1861134320497512,0.0859572142362594,297.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.9856860637664796,0.15585558116436,0.1476577669382095,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.9297361373901368,0.1308812797069549,0.5913094282150269,285.7850952148437,284.95001220703125,295.00762939453125,293.611572265625,295.0035400390625,297.9667053222656,285.80499267578125,1.0,0.2265913635492324,1.0,1.0,0.0,1.0,-1.2486162185668943,1.2486149072647097,1.3308323332239524e-06,0.9477813243865968,1.0,1.0,0.0,17.850980758666992,65.0,28145.41796875,-0.0,150.56472778320312,1.0,283.1499938964844,285.28076171875,296.7605285644531,298.642578125,293.1499938964844,293.1499938964844,283.1499938964844,22197.427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268323063850403,1.0,0.0,0.0,3.1381616592407227,3.138178586959839,6.571188464477018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.7861328125,0.0,946.0037841796876,1895.4371337890625,0.0,1088.164306640625,0.7723181843757629,1.0,0.0,3.0,1.0,0.0
17908080,298.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414001464844,0.911892592906952,0.2008804827928543,0.1150353029370307,297.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.911892592906952,0.1662592440843582,0.1211377158761024,297.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414001464844,0.911892592906952,0.1870938241481781,0.0894719064235687,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439025878906,0.9792753458023072,0.1550558060407638,0.1475332081317901,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84210205078125,0.9208999276161194,0.1306666135787964,0.5896070599555969,285.8463439941406,284.95001220703125,295.03387451171875,293.6242370605469,295.0299072265625,297.94390869140625,285.87060546875,1.0,0.233974814414978,1.0,1.0,0.0,1.0,-1.2938321828842163,1.2938307523727417,1.4161680610413896e-06,0.9840091466903688,1.0,1.0,0.0,18.83551597595215,85.0,28952.40234375,-0.0,162.6332244873047,1.0,283.1499938964844,285.3356628417969,296.75927734375,298.6759338378906,293.1499938964844,293.1499938964844,283.1499938964844,22247.580078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335142254829407,1.0,0.0,0.0,3.141704797744751,3.141721725463867,6.586035397049272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.19287109375,0.0,949.211669921875,1895.4371337890625,0.0,1130.81005859375,0.803083062171936,1.0,0.0,3.0,1.0,0.0
17908140,297.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693359375,0.9883415699005128,0.2009195238351822,0.1819633692502975,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.9214332699775696,0.1646241247653961,0.1565474569797516,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.068603515625,0.964628279209137,0.1853716075420379,0.1307213604450225,297.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06610107421875,0.8978484272956848,0.1534707844257354,0.1458138525485992,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636901855469,0.8505178689956665,0.130654975771904,0.5887078046798706,286.0700378417969,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.84332275390625,286.0914001464844,1.0,0.2634308636188507,1.0,1.0,0.0,1.0,-1.4412297010421753,1.4412280321121216,1.7191405277117155e-06,1.101914644241333,1.0,1.0,0.0,25.25508117675781,105.0,31802.33203125,-0.0,233.21290588378903,1.0,283.1499938964844,285.4991149902344,296.7957763671875,298.8674621582031,293.1499938964844,293.1499938964844,283.1499938964844,23330.693359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586031317710876,1.0,0.0,0.0,3.2172722816467285,3.217289924621582,6.906673206685809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.904296875,0.0,1019.3667602539062,1895.4371337890625,0.0,1300.6368408203125,0.8216632008552551,1.0,0.0,3.0,1.0,0.0
17908200,297.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693359375,0.9883415699005128,0.2009195238351822,0.1819633692502975,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.9214332699775696,0.1646241247653961,0.1565474569797516,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.068603515625,0.964628279209137,0.1853716075420379,0.1307213604450225,297.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06610107421875,0.8978484272956848,0.1534707844257354,0.1458138525485992,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636901855469,0.8505178689956665,0.130654975771904,0.5887078046798706,286.0700378417969,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.84332275390625,286.0914001464844,1.0,0.2634308636188507,1.0,1.0,0.0,1.0,-1.4412297010421753,1.4412280321121216,1.7191405277117155e-06,1.101914644241333,1.0,1.0,0.0,25.25508117675781,105.0,31802.33203125,-0.0,233.21290588378903,1.0,283.1499938964844,285.4991149902344,296.7957763671875,298.8674621582031,293.1499938964844,293.1499938964844,283.1499938964844,23330.693359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586031317710876,1.0,0.0,0.0,3.2172722816467285,3.217289924621582,6.906673206685809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.904296875,0.0,1019.3667602539062,1895.4371337890625,0.0,1300.6368408203125,0.8216632008552551,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.8370429277420044,0.1978688240051269,0.1793061792850494,297.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.7883548736572266,0.1650702357292175,0.157124251127243,297.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.8185330033302307,0.1844854354858398,0.1298066228628158,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7702184915542603,0.1541156619787216,0.1467343419790268,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.731329619884491,0.1307209134101867,0.5922486782073975,286.1134338378906,284.95001220703125,295.1941833496094,293.7001647949219,295.190673828125,297.7620849609375,286.1143798828125,1.0,0.2850346267223358,1.0,1.0,0.0,1.0,-1.446468472480774,1.4464668035507202,1.731281145112007e-06,1.1067519187927246,1.0,1.0,0.0,42.15207290649414,105.0,32289.912109375,-0.0,276.341064453125,1.0,283.1499938964844,285.4966125488281,296.819091796875,298.9717712402344,293.1499938964844,293.1499938964844,283.1499938964844,24369.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771240234375,1.0,0.0,0.0,3.28813910484314,3.2881579399108887,7.214291599666467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.7705078125,0.0,1088.2225341796875,1895.4371337890625,0.0,1435.1099853515625,0.8091779947280884,1.0,0.0,3.0,1.0,0.0
17908320,297.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.8150690197944641,0.1981094032526016,0.1792782992124557,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.117431640625,0.7666911482810974,0.1654295176267624,0.1575726121664047,297.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.7961021065711975,0.1847827583551406,0.1299942880868911,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11737060546875,0.7498013973236084,0.1544681787490844,0.1472042351961136,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172180175781,0.7124031782150269,0.1307769864797592,0.5933651924133301,286.1176452636719,284.95001220703125,295.2154846191406,293.7100524902344,295.21197509765625,297.74566650390625,286.11944580078125,1.0,0.2915472090244293,1.0,1.0,0.0,1.0,-1.4491039514541626,1.4491021633148191,1.737034040161234e-06,1.1088145971298218,1.0,1.0,0.0,47.301605224609375,93.0,32368.498046875,-0.0,290.175048828125,1.0,283.1499938964844,285.4999084472656,296.8169860839844,298.9794006347656,293.1499938964844,293.1499938964844,283.1499938964844,24406.873046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810497641563416,1.0,0.0,0.0,3.290637493133545,3.290656328201294,7.225258968901471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.94873046875,0.0,1090.7049560546875,1895.4371337890625,0.0,1464.531494140625,0.8397175073623657,1.0,0.0,3.0,1.0,0.0
17908380,297.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.7745983600616455,0.2012725919485092,0.1816169321537017,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156005859375,0.7309665083885193,0.1674815863370895,0.1597618162631988,297.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.7565982937812805,0.187148317694664,0.131623238325119,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.7156277298927307,0.1563424468040466,0.1492955386638641,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151123046875,0.674074649810791,0.1312554776668548,0.5973612070083618,286.11602783203125,284.95001220703125,295.305908203125,293.75164794921875,295.3024597167969,297.6943054199219,286.1194152832031,1.0,0.3071801364421844,1.0,1.0,0.0,1.0,-1.4637963771820068,1.4637945890426636,1.769453774613794e-06,1.1204301118850708,1.0,1.0,0.0,60.16773223876953,81.0,32893.16015625,-0.0,328.7459716796875,1.0,283.1499938964844,285.4853515625,296.80859375,299.0050354003906,293.1499938964844,293.1499938964844,283.1499938964844,25501.638671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924631595611572,1.0,0.0,0.0,3.363628387451172,3.363647937774658,7.549346037194482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.283203125,0.0,1164.9071044921875,1895.4371337890625,0.0,1551.788818359375,0.8576366305351257,1.0,0.0,3.0,1.0,0.0
17908440,297.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.7745983600616455,0.2012725919485092,0.1816169321537017,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156005859375,0.7309665083885193,0.1674815863370895,0.1597618162631988,297.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.7565982937812805,0.187148317694664,0.131623238325119,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.7156277298927307,0.1563424468040466,0.1492955386638641,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151123046875,0.674074649810791,0.1312554776668548,0.5973612070083618,286.11602783203125,284.95001220703125,295.305908203125,293.75164794921875,295.3024597167969,297.6943054199219,286.1194152832031,1.0,0.3071801364421844,1.0,1.0,0.0,1.0,-1.4637963771820068,1.4637945890426636,1.769453774613794e-06,1.1204301118850708,1.0,1.0,0.0,60.16773223876953,81.0,32893.16015625,-0.0,328.7459716796875,1.0,283.1499938964844,285.4853515625,296.80859375,299.0050354003906,293.1499938964844,293.1499938964844,283.1499938964844,25501.638671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924631595611572,1.0,0.0,0.0,3.363628387451172,3.363647937774658,7.549346037194482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.283203125,0.0,1164.9071044921875,1895.4371337890625,0.0,1551.788818359375,0.8576366305351257,1.0,0.0,3.0,1.0,0.0
17908500,297.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111755371094,0.7688002586364746,0.2036258429288864,0.1836877614259719,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7251883745193481,0.168763056397438,0.1610310822725296,297.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111755371094,0.7505214214324951,0.1887733042240142,0.1327733993530273,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7094293236732483,0.1574719101190567,0.1504368782043457,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.667022705078125,0.131667748093605,0.5995522141456604,286.1111755371094,284.95001220703125,295.3510437011719,293.7720642089844,295.3476257324219,297.6763916015625,286.1125183105469,1.0,0.3117461204528808,1.0,1.0,0.0,1.0,-1.4731866121292114,1.4731848239898682,1.7903985281009227e-06,1.1278724670410156,1.0,1.0,0.0,63.486175537109375,81.0,33249.73046875,0.0,341.494140625,1.0,283.1499938964844,285.4674987792969,296.8130798339844,299.02703857421875,293.1499938964844,293.1499938964844,283.1499938964844,26479.091796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957060098648071,1.0,0.0,0.0,3.4274847507476807,3.4275050163269043,7.838705755602859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.9326171875,0.0,1232.519775390625,1895.4371337890625,0.0,1577.031982421875,0.84354168176651,1.0,0.0,3.0,1.0,0.0
