time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908560,297.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.7683340311050415,0.206195667386055,0.1859564632177353,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.7238594889640808,0.1701543629169464,0.1623526066541671,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271667480469,0.7493513822555542,0.1905423700809478,0.1340022683143615,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268310546875,0.7078562378883362,0.1586888134479522,0.1516030877828598,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.6646703481674194,0.1321830004453659,0.601909339427948,286.1273803710937,284.95001220703125,295.3961181640625,293.7922668457031,295.3927001953125,297.6614074707031,286.13067626953125,1.0,0.3144362866878509,1.0,1.0,0.0,1.0,-1.4832018613815308,1.4832000732421875,1.812918981158873e-06,1.1358146667480469,1.0,1.0,0.0,65.05117797851562,69.0,33501.5234375,0.0,350.27294921875,1.0,283.1499938964844,285.48004150390625,296.8220520019531,299.0469970703125,293.1499938964844,293.1499938964844,283.1499938964844,26573.568359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979357600212097,1.0,0.0,0.0,3.43359375,3.4336142539978027,7.866673854550754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.94287109375,0.0,1239.1220703125,1895.4371337890625,0.0,1594.5006103515625,0.8748672604560852,1.0,0.0,3.0,1.0,0.0
17908620,297.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.7729848027229309,0.2100372314453125,0.1893427968025207,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12860107421875,0.7265012860298157,0.1722447425127029,0.1642907857894897,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287841796875,0.7525666952133179,0.1931843310594558,0.1358155310153961,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285095214844,0.7105614542961121,0.1605142503976822,0.1532973945140838,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.6660109758377075,0.1330225616693496,0.6054771542549133,286.12896728515625,284.95001220703125,295.4608764648437,293.8209228515625,295.45751953125,297.6426086425781,286.1322937011719,1.0,0.316232293844223,1.0,1.0,0.0,1.0,-1.498086929321289,1.4980851411819458,1.8467299014446328e-06,1.147619605064392,1.0,1.0,0.0,65.33493041992188,69.0,33984.35546875,0.0,358.30682373046875,1.0,283.1499938964844,285.468505859375,296.8454895019531,299.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,27619.462890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012889385223389,1.0,0.0,0.0,3.50051212310791,3.50053334236145,8.176293704309501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.68310546875,0.0,1312.9923095703125,1895.4371337890625,0.0,1620.9398193359375,0.8614026308059692,1.0,0.0,3.0,1.0,0.0
17908680,297.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396179199219,0.7763993144035339,0.2115704417228698,0.1906752735376358,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.7288788557052612,0.1730824708938598,0.1650457829236984,297.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13946533203125,0.7552996873855591,0.194236472249031,0.1365223377943039,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390991210937,0.7130244374275208,0.1612463593482971,0.1539539694786071,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386413574219,0.6679490804672241,0.1333784162998199,0.6068909168243408,286.1397399902344,284.95001220703125,295.48602294921875,293.8319396972656,295.482666015625,297.6360778808594,286.1435546875,1.0,0.3163005411624908,1.0,1.0,0.0,1.0,-1.5039267539978027,1.5039249658584597,1.860104248407879e-06,1.152249813079834,1.0,1.0,0.0,64.8482894897461,57.0,34130.91796875,0.0,359.96307373046875,1.0,283.1499938964844,285.4762878417969,296.854736328125,299.1129455566406,293.1499938964844,293.1499938964844,283.1499938964844,27666.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024401426315308,1.0,0.0,0.0,3.5034725666046143,3.5034937858581543,8.190129392460221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.37548828125,0.0,1316.326416015625,1895.4371337890625,0.0,1630.0633544921875,0.8920271396636963,1.0,0.0,3.0,1.0,0.0
17908740,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.7952844500541687,0.2171148508787155,0.1954563111066818,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1541748046875,0.7429351806640625,0.1761180609464645,0.1677264124155044,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544189453125,0.771401047706604,0.1980183869600296,0.1390267163515091,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540222167969,0.7268372774124146,0.1639033555984497,0.1562780141830444,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.6807599663734436,0.1347229927778244,0.6119833588600159,286.1546630859375,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.61529541015625,286.158447265625,1.0,0.314261257648468,1.0,1.0,0.0,1.0,-1.5247948169708252,1.5247929096221924,1.908403874040232e-06,1.1687911748886108,1.0,1.0,0.0,60.95796585083008,45.0,34762.01953125,0.0,360.36322021484375,1.0,283.1499938964844,285.47430419921875,296.8939208984375,299.189208984375,293.1499938964844,293.1499938964844,283.1499938964844,28749.37890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071924805641174,1.0,0.0,0.0,3.5713977813720703,3.571419715881348,8.51078709729336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.03515625,0.0,1394.3831787109375,1895.4371337890625,0.0,1667.9708251953125,0.90872985124588,1.0,0.0,3.0,1.0,0.0
17908800,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.7952844500541687,0.2171148508787155,0.1954563111066818,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1541748046875,0.7429351806640625,0.1761180609464645,0.1677264124155044,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544189453125,0.771401047706604,0.1980183869600296,0.1390267163515091,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540222167969,0.7268372774124146,0.1639033555984497,0.1562780141830444,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.6807599663734436,0.1347229927778244,0.6119833588600159,286.1546630859375,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.61529541015625,286.158447265625,1.0,0.314261257648468,1.0,1.0,0.0,1.0,-1.5247948169708252,1.5247929096221924,1.908403874040232e-06,1.1687911748886108,1.0,1.0,0.0,60.95796585083008,45.0,34762.01953125,0.0,360.36322021484375,1.0,283.1499938964844,285.47430419921875,296.8939208984375,299.189208984375,293.1499938964844,293.1499938964844,283.1499938964844,28749.37890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071924805641174,1.0,0.0,0.0,3.5713977813720703,3.571419715881348,8.51078709729336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.03515625,0.0,1394.3831787109375,1895.4371337890625,0.0,1667.9708251953125,0.90872985124588,1.0,0.0,3.0,1.0,0.0
17908860,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707763671875,0.8235170841217041,0.2227165102958679,0.2002118378877639,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1704406738281,0.7667593359947205,0.1791707277297973,0.1703414320945739,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.170654296875,0.7979822754859924,0.2017835676670074,0.1414599269628524,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.7489694356918335,0.1665822118520736,0.1585390865802765,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698913574219,0.7028940320014954,0.1361281722784042,0.6169642210006714,286.1708374023437,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5975341796875,286.1741027832031,1.0,0.3094799220561981,1.0,1.0,0.0,1.0,-1.5452591180801392,1.5452570915222168,1.9565354705264326e-06,1.1850014925003052,1.0,1.0,0.0,54.55926132202149,33.0,35384.52734375,0.0,353.9126892089844,1.0,283.1499938964844,285.47314453125,296.9324951171875,299.2660217285156,293.1499938964844,293.1499938964844,283.1499938964844,29823.703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712207555770874,1.0,0.0,0.0,3.63751482963562,3.6375374794006334,8.828823183648637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.6513671875,0.0,1473.268310546875,1895.4371337890625,0.0,1708.3924560546875,0.925010621547699,1.0,0.0,3.0,1.0,0.0
17908920,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707763671875,0.8235170841217041,0.2227165102958679,0.2002118378877639,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1704406738281,0.7667593359947205,0.1791707277297973,0.1703414320945739,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.170654296875,0.7979822754859924,0.2017835676670074,0.1414599269628524,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.7489694356918335,0.1665822118520736,0.1585390865802765,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698913574219,0.7028940320014954,0.1361281722784042,0.6169642210006714,286.1708374023437,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5975341796875,286.1741027832031,1.0,0.3094799220561981,1.0,1.0,0.0,1.0,-1.5452591180801392,1.5452570915222168,1.9565354705264326e-06,1.1850014925003052,1.0,1.0,0.0,54.55926132202149,33.0,35384.52734375,0.0,353.9126892089844,1.0,283.1499938964844,285.47314453125,296.9324951171875,299.2660217285156,293.1499938964844,293.1499938964844,283.1499938964844,29823.703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712207555770874,1.0,0.0,0.0,3.63751482963562,3.6375374794006334,8.828823183648637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.6513671875,0.0,1473.268310546875,1895.4371337890625,0.0,1708.3924560546875,0.925010621547699,1.0,0.0,3.0,1.0,0.0
17908980,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.8632144927978516,0.2283230125904083,0.2049202769994735,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.8040710687637329,0.1821886599063873,0.1728699058294296,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8351413607597351,0.2054797857999801,0.1438053399324417,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852111816406,0.784229576587677,0.1692347824573516,0.160721018910408,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.7337243556976318,0.13753741979599,0.6217135787010193,286.18572998046875,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.5818176269531,286.1888427734375,1.0,0.3028016090393066,1.0,1.0,0.0,1.0,-1.5650848150253296,1.5650827884674072,2.0038894490426173e-06,1.2006944417953491,1.0,1.0,0.0,46.52296447753906,25.0,35992.12890625,0.0,342.5551147460937,1.0,283.1499938964844,285.47149658203125,296.9690856933594,299.3402709960937,293.1499938964844,293.1499938964844,283.1499938964844,30903.95703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172441482543945,1.0,0.0,0.0,3.70280647277832,3.7028300762176514,9.148614594778336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.12548828125,0.0,1554.03466796875,1895.4371337890625,0.0,1749.406982421875,0.9410706758499146,1.0,0.0,3.0,1.0,0.0
17909040,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.8632144927978516,0.2283230125904083,0.2049202769994735,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.8040710687637329,0.1821886599063873,0.1728699058294296,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8351413607597351,0.2054797857999801,0.1438053399324417,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852111816406,0.784229576587677,0.1692347824573516,0.160721018910408,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.7337243556976318,0.13753741979599,0.6217135787010193,286.18572998046875,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.5818176269531,286.1888427734375,1.0,0.3028016090393066,1.0,1.0,0.0,1.0,-1.5650848150253296,1.5650827884674072,2.0038894490426173e-06,1.2006944417953491,1.0,1.0,0.0,46.52296447753906,25.0,35992.12890625,0.0,342.5551147460937,1.0,283.1499938964844,285.47149658203125,296.9690856933594,299.3402709960937,293.1499938964844,293.1499938964844,283.1499938964844,30903.95703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172441482543945,1.0,0.0,0.0,3.70280647277832,3.7028300762176514,9.148614594778336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.12548828125,0.0,1554.03466796875,1895.4371337890625,0.0,1749.406982421875,0.9410706758499146,1.0,0.0,3.0,1.0,0.0
17909100,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.8893049955368042,0.2311170399188995,0.2072729617357254,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8260707855224609,0.1836740374565124,0.1741165518760681,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1848449707031,0.8580368161201477,0.2072914391756057,0.1449566930532455,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8069366812705994,0.1705410778522491,0.1617975383996963,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.7525253891944885,0.1382320821285247,0.6240641474723816,286.18487548828125,284.95001220703125,295.798095703125,293.9624938964844,295.7949523925781,297.5745849609375,286.18634033203125,1.0,0.2995194792747497,1.0,1.0,0.0,1.0,-1.5749030113220217,1.5749009847640991,2.027601794907241e-06,1.2084593772888184,1.0,1.0,0.0,42.489540100097656,25.0,36345.07421875,0.0,336.66357421875,1.0,283.1499938964844,285.4584655761719,296.9878234863281,299.380859375,293.1499938964844,293.1499938964844,283.1499938964844,31888.720703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198304533958435,1.0,0.0,0.0,3.7613394260406494,3.7613637447357178,9.440137773708556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.84326171875,0.0,1628.9031982421875,1895.4371337890625,0.0,1770.62646484375,0.9256393313407898,1.0,0.0,3.0,1.0,0.0
17909160,297.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005615234375,0.9220331311225892,0.2339070737361908,0.2096146345138549,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001953125,0.8515306115150452,0.1851412206888198,0.1753438115119934,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.8865064382553101,0.209077388048172,0.1460869759321212,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000732421875,0.8318575620651245,0.1718314588069915,0.1628572344779968,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996765136719,0.7761003375053406,0.1389163136482238,0.626366138458252,286.2005615234375,284.95001220703125,295.84234619140625,293.98004150390625,295.8392028808594,297.5676574707031,286.2035522460937,1.0,0.2962226569652557,1.0,1.0,0.0,1.0,-1.58458149433136,1.584579348564148,2.051149976978195e-06,1.2161123752593994,1.0,1.0,0.0,38.50690841674805,25.0,36589.99609375,0.0,330.7567443847656,1.0,283.1499938964844,285.47003173828125,297.0037841796875,299.41180419921875,293.1499938964844,293.1499938964844,283.1499938964844,31981.927734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221188545227051,1.0,0.0,0.0,3.7668323516845694,3.7668569087982178,9.467730137657782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.92138671875,0.0,1636.0501708984375,1895.4371337890625,0.0,1789.4901123046875,0.956820547580719,1.0,0.0,3.0,1.0,0.0
17909220,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.985316514968872,0.2394407391548156,0.2143570184707641,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156066894531,0.9051902890205384,0.1880030184984207,0.1778300702571869,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.9481593370437622,0.2125508338212967,0.148354560136795,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.882226824760437,0.1743463426828384,0.1650145202875137,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2150573730469,0.8228553533554077,0.1402346938848495,0.6312190294265747,286.2159423828125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5545654296875,286.2189025878906,1.0,0.2926003634929657,1.0,1.0,0.0,1.0,-1.604397892951965,1.6043957471847534,2.0998904801672325e-06,1.2317687273025513,1.0,1.0,0.0,32.84174728393555,25.0,37189.40234375,0.0,325.2100524902344,1.0,283.1499938964844,285.4692687988281,297.03729248046875,299.4818420410156,293.1499938964844,293.1499938964844,283.1499938964844,33060.8046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268425226211548,1.0,0.0,0.0,3.829840421676636,3.829865694046021,9.78711341304006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.9375,0.0,1719.5302734375,1895.4371337890625,0.0,1828.68310546875,0.972321391105652,1.0,0.0,3.0,1.0,0.0
17909280,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.985316514968872,0.2394407391548156,0.2143570184707641,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156066894531,0.9051902890205384,0.1880030184984207,0.1778300702571869,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.9481593370437622,0.2125508338212967,0.148354560136795,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.882226824760437,0.1743463426828384,0.1650145202875137,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2150573730469,0.8228553533554077,0.1402346938848495,0.6312190294265747,286.2159423828125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5545654296875,286.2189025878906,1.0,0.2926003634929657,1.0,1.0,0.0,1.0,-1.604397892951965,1.6043957471847534,2.0998904801672325e-06,1.2317687273025513,1.0,1.0,0.0,32.84174728393555,25.0,37189.40234375,0.0,325.2100524902344,1.0,283.1499938964844,285.4692687988281,297.03729248046875,299.4818420410156,293.1499938964844,293.1499938964844,283.1499938964844,33060.8046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268425226211548,1.0,0.0,0.0,3.829840421676636,3.829865694046021,9.78711341304006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.9375,0.0,1719.5302734375,1895.4371337890625,0.0,1828.68310546875,0.972321391105652,1.0,0.0,3.0,1.0,0.0
17909340,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11480712890625,0.8309582471847534,0.2489326745271682,0.2223245352506637,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7640838027000427,0.1917919665575027,0.1818394660949707,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.796578586101532,0.2173622101545334,0.1518209278583526,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.7456671595573425,0.1776817291975021,0.1686650961637497,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190185546875,0.6939274668693542,0.1412472575902938,0.6419000029563904,286.1112976074219,284.95001220703125,296.01824951171875,294.04718017578125,296.0148010253906,297.5628662109375,286.0782470703125,1.0,0.2819267511367798,1.0,1.0,0.0,1.0,-1.2932181358337402,1.2932167053222656,1.445573843739112e-06,1.0173228979110718,1.0,1.0,0.0,57.08383560180664,25.0,33182.78515625,0.0,315.71826171875,1.0,283.1499938964844,285.3173217773437,297.0565490722656,299.4732971191406,293.1499938964844,293.1499938964844,283.1499938964844,34149.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298085689544678,1.0,0.0,0.0,3.8924014568328857,3.892427682876587,1.010947357826808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.7109375,0.0,1805.18115234375,1895.4371337890625,0.0,1853.464111328125,0.9876940250396729,1.0,0.0,3.0,1.0,0.0
17909400,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11480712890625,0.8309582471847534,0.2489326745271682,0.2223245352506637,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7640838027000427,0.1917919665575027,0.1818394660949707,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.796578586101532,0.2173622101545334,0.1518209278583526,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.7456671595573425,0.1776817291975021,0.1686650961637497,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190185546875,0.6939274668693542,0.1412472575902938,0.6419000029563904,286.1112976074219,284.95001220703125,296.01824951171875,294.04718017578125,296.0148010253906,297.5628662109375,286.0782470703125,1.0,0.2819267511367798,1.0,1.0,0.0,1.0,-1.2932181358337402,1.2932167053222656,1.445573843739112e-06,1.0173228979110718,1.0,1.0,0.0,57.08383560180664,25.0,33182.78515625,0.0,315.71826171875,1.0,283.1499938964844,285.3173217773437,297.0565490722656,299.4732971191406,293.1499938964844,293.1499938964844,283.1499938964844,34149.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298085689544678,1.0,0.0,0.0,3.8924014568328857,3.892427682876587,1.010947357826808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.7109375,0.0,1805.18115234375,1895.4371337890625,0.0,1853.464111328125,0.9876940250396729,1.0,0.0,3.0,1.0,0.0
17909460,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.9791551232337952,0.2586707472801208,0.1837726980447769,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.9632714986801147,0.1943733096122741,0.1839173436164856,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17071533203125,0.9824141263961792,0.2216028869152069,0.1445530652999878,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723022460937,0.9364905953407288,0.1798995435237884,0.170308768749237,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.8631467819213867,0.1429346799850464,0.6426127552986145,286.1705322265625,284.95001220703125,296.10552978515625,294.07891845703125,296.1024780273437,297.566650390625,286.1780090332031,1.0,0.2862801849842071,1.0,1.0,0.0,1.0,-1.590571045875549,1.590569019317627,2.0651523300330155e-06,1.2202681303024292,1.0,1.0,0.0,29.00035858154297,45.0,37417.5625,0.0,307.9752197265625,1.0,283.1499938964844,285.4116516113281,297.0806884765625,299.5354919433594,293.1499938964844,293.1499938964844,283.04998779296875,35231.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728599488735199,1.0,0.0,0.0,3.953589677810669,3.9536166191101074,1.0429811254653032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.79833984375,0.0,1891.6585693359373,1895.4371337890625,0.0,1843.3468017578125,0.992741584777832,1.0,0.0,3.0,1.0,0.0
17909520,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.9791551232337952,0.2586707472801208,0.1837726980447769,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.9632714986801147,0.1943733096122741,0.1839173436164856,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17071533203125,0.9824141263961792,0.2216028869152069,0.1445530652999878,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723022460937,0.9364905953407288,0.1798995435237884,0.170308768749237,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.8631467819213867,0.1429346799850464,0.6426127552986145,286.1705322265625,284.95001220703125,296.10552978515625,294.07891845703125,296.1024780273437,297.566650390625,286.1780090332031,1.0,0.2862801849842071,1.0,1.0,0.0,1.0,-1.590571045875549,1.590569019317627,2.0651523300330155e-06,1.2202681303024292,1.0,1.0,0.0,29.00035858154297,45.0,37417.5625,0.0,307.9752197265625,1.0,283.1499938964844,285.4116516113281,297.0806884765625,299.5354919433594,293.1499938964844,293.1499938964844,283.04998779296875,35231.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728599488735199,1.0,0.0,0.0,3.953589677810669,3.9536166191101074,1.0429811254653032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.79833984375,0.0,1891.6585693359373,1895.4371337890625,0.0,1843.3468017578125,0.992741584777832,1.0,0.0,3.0,1.0,0.0
17909580,297.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.9835588932037354,0.2683097720146179,0.1920228451490402,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336975097656,0.956856608390808,0.1961815655231475,0.1856661438941955,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13397216796875,0.9965924620628356,0.2245250195264816,0.1569392383098602,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335144042969,0.9293828010559082,0.1814832687377929,0.1718457341194152,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329040527344,0.8575052618980408,0.1441057324409485,0.6482434868812561,286.1341857910156,284.95001220703125,296.1923828125,294.1093444824219,296.1894226074219,297.56951904296875,286.1395874023437,1.0,0.293541669845581,1.0,1.0,0.0,1.0,-1.6253827810287476,1.6253806352615356,2.1518876565096434e-06,1.2479947805404663,1.0,1.0,0.0,30.39232063293457,65.0,38505.171875,0.0,329.0879821777344,1.0,283.0509948730469,285.3515014648437,297.1387939453125,299.6642150878906,293.1499938964844,293.1499938964844,282.75,35967.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358431220054626,1.0,0.0,0.0,3.994664192199707,3.994691610336304,1.064765115188493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.66259765625,0.0,1951.231689453125,1895.4371337890625,0.0,1904.2784423828125,0.9828165769577026,1.0,0.0,3.0,1.0,0.0
17909640,297.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.9835588932037354,0.2683097720146179,0.1920228451490402,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336975097656,0.956856608390808,0.1961815655231475,0.1856661438941955,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13397216796875,0.9965924620628356,0.2245250195264816,0.1569392383098602,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335144042969,0.9293828010559082,0.1814832687377929,0.1718457341194152,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329040527344,0.8575052618980408,0.1441057324409485,0.6482434868812561,286.1341857910156,284.95001220703125,296.1923828125,294.1093444824219,296.1894226074219,297.56951904296875,286.1395874023437,1.0,0.293541669845581,1.0,1.0,0.0,1.0,-1.6253827810287476,1.6253806352615356,2.1518876565096434e-06,1.2479947805404663,1.0,1.0,0.0,30.39232063293457,65.0,38505.171875,0.0,329.0879821777344,1.0,283.0509948730469,285.3515014648437,297.1387939453125,299.6642150878906,293.1499938964844,293.1499938964844,282.75,35967.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358431220054626,1.0,0.0,0.0,3.994664192199707,3.994691610336304,1.064765115188493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.66259765625,0.0,1951.231689453125,1895.4371337890625,0.0,1904.2784423828125,0.9828165769577026,1.0,0.0,3.0,1.0,0.0
17909700,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03326416015625,0.991044819355011,0.2706557214260101,0.2097716629505157,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0349426269531,0.9372439980506896,0.1971186101436615,0.1866344213485717,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03350830078125,0.9811540246009828,0.2248919606208801,0.1573873907327652,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.9096539616584778,0.1822899281978607,0.1726934611797332,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.8419807553291321,0.1445538997650146,0.6508921384811401,286.0325622558594,284.95001220703125,296.23565673828125,294.1240539550781,296.23272705078125,297.5589599609375,286.0161437988281,1.0,0.2999899685382843,1.0,1.0,0.0,1.0,-1.6530166864395142,1.6530144214630127,2.22211178879661e-06,1.2698036432266235,1.0,1.0,0.0,32.56331253051758,65.0,39972.17578125,0.0,349.25396728515625,1.0,282.7906188964844,285.19500732421875,297.2057800292969,299.8888244628906,293.1499938964844,293.1499938964844,282.75,35988.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467172741889954,1.0,0.0,0.0,3.995832681655884,3.99586033821106,1.0653881190592074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.4541015625,0.0,1952.944580078125,1895.4371337890625,0.0,1997.1190185546875,0.9830670356750488,1.0,0.0,3.0,1.0,0.0
17909760,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.9971866011619568,0.2704359591007232,0.2326837629079818,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.9107685685157776,0.1979544162750244,0.1875506341457367,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.9569543600082396,0.225488930940628,0.1577944904565811,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.8863874673843384,0.1829997301101684,0.1734898686408996,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.8221821188926697,0.1447980552911758,0.6528465747833252,286.0035095214844,284.95001220703125,296.2787780761719,294.1384582519531,296.2759094238281,297.5375366210937,286.0085754394531,1.0,0.3080267310142517,1.0,1.0,0.0,1.0,-1.685519456863403,1.6855170726776123,2.3064926608640235e-06,1.2954294681549072,1.0,1.0,0.0,35.64899444580078,83.0,40638.2734375,0.0,375.39544677734375,1.0,282.7546691894531,285.182373046875,297.2075500488281,299.8821716308594,293.1499938964844,293.1499938964844,282.45001220703125,35996.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532382607460022,1.0,0.0,0.0,3.996241807937622,3.9962692260742174,1.0656062841007952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.93505859375,0.0,1953.5443115234373,1895.4371337890625,0.0,2053.53173828125,0.9831544756889344,1.0,0.0,3.0,1.0,0.0
17909820,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414001464844,0.9428556561470032,0.2687636613845825,0.2424638569355011,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84234619140625,0.8481101393699646,0.1990754306316375,0.1890685856342315,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418884277344,0.8851982951164246,0.2265797406435012,0.1588161289691925,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426818847656,0.8274816274642944,0.183927908539772,0.174821063876152,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84405517578125,0.7650055885314941,0.1447812169790268,0.6552225351333618,285.8415222167969,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4962158203125,285.83868408203125,1.0,0.3216884434223175,1.0,1.0,0.0,1.0,-1.7102458477020264,1.7102434635162354,2.371669779677177e-06,1.314658522605896,1.0,1.0,0.0,45.17438125610352,83.0,42117.234375,0.0,415.4988708496094,1.0,282.4630126953125,284.9825134277344,297.2457580566406,300.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35999.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689791917800903,1.0,0.0,0.0,3.996417760848999,3.996445178985596,1.0657001894287532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.123046875,0.0,1953.802490234375,1895.4371337890625,0.0,2191.77880859375,0.9831921458244324,1.0,0.0,3.0,1.0,0.0
17909880,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377990722656,0.9244659543037416,0.2685233652591705,0.2423677891492843,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373413085937,0.8351373672485352,0.1993140131235122,0.1894084364175796,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8375244140625,0.870621919631958,0.2268415689468383,0.1590716242790222,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372497558594,0.8149075508117676,0.1841200143098831,0.1751170456409454,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83697509765625,0.7525501251220703,0.1447218060493469,0.6555308103561401,285.8376770019531,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4877014160156,285.8417053222656,1.0,0.3252391815185547,1.0,1.0,0.0,1.0,-1.715450882911682,1.7154484987258911,2.3865782168286387e-06,1.3195475339889526,1.0,1.0,0.0,48.013484954833984,86.0,42263.1328125,0.0,425.8056945800781,1.0,282.4573059082031,284.984375,297.2338562011719,300.026123046875,293.1499938964844,293.1499938964844,282.1499938964844,35999.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770362138748169,1.0,0.0,0.0,3.9964311122894287,3.996458768844605,1.0657073516995297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.54736328125,0.0,1953.822265625,1895.4371337890625,0.0,2204.0546875,0.9831950068473816,1.0,0.0,3.0,1.0,0.0
17909940,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.8685665726661682,0.2705405652523041,0.2438649535179138,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332702636719,0.7885976433753967,0.2001703083515167,0.1908205300569534,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330871582031,0.822909951210022,0.2278594374656677,0.1602090150117874,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333923339844,0.7677071690559387,0.1847555786371231,0.1763173639774322,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.7103576064109802,0.1441466361284256,0.6557260155677795,285.63299560546875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45654296875,285.6313171386719,1.0,0.3373722434043884,1.0,1.0,0.0,1.0,-1.71265709400177,1.712654709815979,2.378944373049308e-06,1.3172261714935305,1.0,1.0,0.0,60.38453674316406,74.0,43298.1171875,0.0,462.5669860839844,1.0,282.1563415527344,284.74774169921875,297.238525390625,300.1088256835937,293.1499938964844,293.1499938964844,281.8500061035156,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824438810348511,1.0,0.0,0.0,3.9964544773101807,3.996482133865357,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.22216796875,0.0,1953.8563232421875,1895.4371337890625,0.0,2312.1103515625,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
17910000,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.8685665726661682,0.2705405652523041,0.2438649535179138,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332702636719,0.7885976433753967,0.2001703083515167,0.1908205300569534,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330871582031,0.822909951210022,0.2278594374656677,0.1602090150117874,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333923339844,0.7677071690559387,0.1847555786371231,0.1763173639774322,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.7103576064109802,0.1441466361284256,0.6557260155677795,285.63299560546875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45654296875,285.6313171386719,1.0,0.3373722434043884,1.0,1.0,0.0,1.0,-1.71265709400177,1.712654709815979,2.378944373049308e-06,1.3172261714935305,1.0,1.0,0.0,60.38453674316406,74.0,43298.1171875,0.0,462.5669860839844,1.0,282.1563415527344,284.74774169921875,297.238525390625,300.1088256835937,293.1499938964844,293.1499938964844,281.8500061035156,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824438810348511,1.0,0.0,0.0,3.9964544773101807,3.996482133865357,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.22216796875,0.0,1953.8563232421875,1895.4371337890625,0.0,2312.1103515625,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
17910060,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.8568597435951233,0.2732472717761993,0.2463642954826355,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.7759996056556702,0.2007284462451934,0.1915851533412933,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.8107577562332153,0.2286111265420913,0.1609053909778595,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223327636719,0.7556455135345459,0.1851067841053009,0.1768830269575119,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226989746094,0.696768045425415,0.1433842480182647,0.6533191800117493,285.4220275878906,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4320983886719,285.4203186035156,1.0,0.3415811657905578,1.0,1.0,0.0,1.0,-1.7152043581008911,1.7152019739151,2.3857660380599555e-06,1.319231629371643,1.0,1.0,0.0,64.81155395507812,62.0,44378.58203125,0.0,477.0359191894531,1.0,281.8571472167969,284.513671875,297.2471618652344,300.1819152832031,293.1499938964844,293.1499938964844,281.54998779296875,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912726998329163,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.0400390625,0.0,1953.860595703125,1895.4371337890625,0.0,2391.916748046875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17910120,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.8568597435951233,0.2732472717761993,0.2463642954826355,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.7759996056556702,0.2007284462451934,0.1915851533412933,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.8107577562332153,0.2286111265420913,0.1609053909778595,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223327636719,0.7556455135345459,0.1851067841053009,0.1768830269575119,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226989746094,0.696768045425415,0.1433842480182647,0.6533191800117493,285.4220275878906,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4320983886719,285.4203186035156,1.0,0.3415811657905578,1.0,1.0,0.0,1.0,-1.7152043581008911,1.7152019739151,2.3857660380599555e-06,1.319231629371643,1.0,1.0,0.0,64.81155395507812,62.0,44378.58203125,0.0,477.0359191894531,1.0,281.8571472167969,284.513671875,297.2471618652344,300.1819152832031,293.1499938964844,293.1499938964844,281.54998779296875,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912726998329163,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.0400390625,0.0,1953.860595703125,1895.4371337890625,0.0,2391.916748046875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17910180,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.8621431589126587,0.2760797142982483,0.2488660365343094,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.7787545323371887,0.2010904550552368,0.1919404119253158,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.813664972782135,0.2291619479656219,0.1613015830516815,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7580038905143738,0.1852789968252182,0.1770552992820739,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.6973869204521179,0.1425064504146576,0.6493608951568604,285.2048645019531,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.410400390625,285.2027587890625,1.0,0.3404237031936645,1.0,1.0,0.0,1.0,-1.714566349983215,1.7145639657974243,2.384030949542648e-06,1.318708896636963,1.0,1.0,0.0,64.03290557861328,50.0,45379.47265625,0.0,474.3710021972656,1.0,281.5571594238281,284.2738037109375,297.2612609863281,300.2574157714844,293.1499938964844,293.1499938964844,281.25,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986916303634644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.0615234375,0.0,1953.861083984375,1895.4371337890625,0.0,2459.46875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17910240,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.8621431589126587,0.2760797142982483,0.2488660365343094,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.7787545323371887,0.2010904550552368,0.1919404119253158,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.813664972782135,0.2291619479656219,0.1613015830516815,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7580038905143738,0.1852789968252182,0.1770552992820739,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.6973869204521179,0.1425064504146576,0.6493608951568604,285.2048645019531,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.410400390625,285.2027587890625,1.0,0.3404237031936645,1.0,1.0,0.0,1.0,-1.714566349983215,1.7145639657974243,2.384030949542648e-06,1.318708896636963,1.0,1.0,0.0,64.03290557861328,50.0,45379.47265625,0.0,474.3710021972656,1.0,281.5571594238281,284.2738037109375,297.2612609863281,300.2574157714844,293.1499938964844,293.1499938964844,281.25,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986916303634644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.0615234375,0.0,1953.861083984375,1895.4371337890625,0.0,2459.46875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17910300,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8694149255752563,0.2774960398674011,0.2500874698162079,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7842854857444763,0.2012300044298172,0.1920219510793686,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8191345930099487,0.2293926328420639,0.1614286303520202,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7630828022956848,0.1853272318840026,0.1770489662885666,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7015275359153748,0.1420469284057617,0.6470184326171875,285.052978515625,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4005432128906,285.0316772460937,1.0,0.3383685052394867,1.0,1.0,0.0,1.0,-1.713463544845581,1.71346116065979,2.381055764999473e-06,1.3178231716156006,1.0,1.0,0.0,62.24991226196289,50.0,46296.0859375,0.0,468.4949951171875,1.0,281.2919616699219,284.07867431640625,297.2940368652344,300.4049987792969,293.1499938964844,293.1499938964844,281.25,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044886589050293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2512.53466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17910360,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8793855905532837,0.2788172662258148,0.2511933445930481,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7921980619430542,0.2013004571199417,0.1920111924409866,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8267393112182617,0.2295381873846054,0.1614749878644943,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7704600095748901,0.1853115260601043,0.1769555509090423,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7077876329421997,0.1415406167507171,0.6443519592285156,284.9784545898437,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3904113769531,284.9762878417969,1.0,0.3355212211608886,1.0,1.0,0.0,1.0,-1.7115213871002195,1.7115190029144287,2.375844815105665e-06,1.316281795501709,1.0,1.0,0.0,59.79017639160156,38.0,46316.09765625,0.0,460.1467895507813,1.0,281.2539367675781,284.0257263183594,297.2787475585937,300.3345642089844,293.1499938964844,293.1499938964844,280.95001220703125,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055055737495422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.61376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2521.8671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17910420,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9093387126922609,0.2816994488239288,0.2533946633338928,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8158999681472778,0.2015251368284225,0.1919064074754715,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8500675559043884,0.2299430966377258,0.1615088284015655,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.793566107749939,0.1853583604097366,0.1766871660947799,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7262445688247681,0.1406046152114868,0.6387044787406921,284.9036560058594,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3735656738281,284.9053955078125,1.0,0.3280141055583954,1.0,1.0,0.0,1.0,-1.706975340843201,1.7069729566574097,2.36364053307625e-06,1.3126462697982788,0.9174038171768188,0.9174038171768188,0.0,53.2218017578125,26.0,46609.1484375,0.0,438.32318115234375,1.0,280.95672607421875,283.9566650390625,297.275146484375,300.3421325683594,293.1499938964844,293.1499938964844,280.6499938964844,36331.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089807629585266,1.0,0.0,0.0,3.71967077255249,3.719695568084717,9.232138040715654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.1220703125,0.0,1614.5970458984375,1895.4371337890625,0.0,2553.81005859375,0.9227142333984376,1.0,0.0,3.0,1.0,0.0
