time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910480,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9093387126922609,0.2816994488239288,0.2533946633338928,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8158999681472778,0.2015251368284225,0.1919064074754715,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8500675559043884,0.2299430966377258,0.1615088284015655,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.793566107749939,0.1853583604097366,0.1766871660947799,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7262445688247681,0.1406046152114868,0.6387044787406921,284.9036560058594,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3735656738281,284.9053955078125,1.0,0.3280141055583954,1.0,1.0,0.0,1.0,-1.706975340843201,1.7069729566574097,2.36364053307625e-06,1.3126462697982788,0.9174038171768188,0.9174038171768188,0.0,53.2218017578125,26.0,46609.1484375,0.0,438.32318115234375,1.0,280.95672607421875,283.9566650390625,297.275146484375,300.3421325683594,293.1499938964844,293.1499938964844,280.6499938964844,36331.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089807629585266,1.0,0.0,0.0,3.71967077255249,3.719695568084717,9.232138040715654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.1220703125,0.0,1614.5970458984375,1895.4371337890625,0.0,2553.81005859375,0.9227142333984376,1.0,0.0,3.0,1.0,0.0
17910540,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9636849761009216,0.2852577865123749,0.2561104595661163,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.853975772857666,0.2021400928497314,0.1920540779829025,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8925648331642151,0.2308106869459152,0.1617824882268905,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8316301107406616,0.1857731938362121,0.1766514033079147,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7581706047058105,0.1400119513273239,0.6340409517288208,284.8940124511719,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3641662597656,284.8782043457031,1.0,0.3187893629074096,1.0,1.0,0.0,1.0,-1.7050975561141968,1.7050951719284058,2.3585555481986376e-06,1.3110997676849363,0.8523726463317871,0.8523726463317871,0.0,44.790260314941406,25.0,46988.30859375,0.0,412.74407958984375,1.0,280.65936279296875,283.9185485839844,297.277099609375,300.3609924316406,293.1499938964844,293.1499938964844,280.95001220703125,36024.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809638500213623,1.0,0.0,0.0,3.463816404342652,3.463838815689087,8.005769132068963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.55029296875,0.0,1335.9019775390625,1895.4371337890625,0.0,2559.86474609375,0.8634483814239502,1.0,0.0,3.0,1.0,0.0
17910600,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9636849761009216,0.2852577865123749,0.2561104595661163,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.853975772857666,0.2021400928497314,0.1920540779829025,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8925648331642151,0.2308106869459152,0.1617824882268905,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8316301107406616,0.1857731938362121,0.1766514033079147,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7581706047058105,0.1400119513273239,0.6340409517288208,284.8940124511719,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3641662597656,284.8782043457031,1.0,0.3187893629074096,1.0,1.0,0.0,1.0,-1.7050975561141968,1.7050951719284058,2.3585555481986376e-06,1.3110997676849363,0.8523726463317871,0.8523726463317871,0.0,44.790260314941406,25.0,46988.30859375,0.0,412.74407958984375,1.0,280.65936279296875,283.9185485839844,297.277099609375,300.3609924316406,293.1499938964844,293.1499938964844,280.95001220703125,36024.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809638500213623,1.0,0.0,0.0,3.463816404342652,3.463838815689087,8.005769132068963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.55029296875,0.0,1335.9019775390625,1895.4371337890625,0.0,2559.86474609375,0.8634483814239502,1.0,0.0,3.0,1.0,0.0
17910660,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9990000128746032,0.2898436188697815,0.2589533925056457,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8891302943229675,0.2032349556684494,0.1928252130746841,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9333032369613647,0.2322166115045547,0.162571981549263,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8640851378440857,0.1866425275802612,0.1772118806838989,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7876001000404358,0.1398539692163467,0.6320586204528809,284.9403991699219,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.3624572753906,284.9437561035156,1.0,0.3121019303798675,1.0,1.0,0.0,1.0,-1.696302890777588,1.6963006258010864,2.336671741431928e-06,1.30535888671875,0.8820208311080933,0.8820208311080933,0.0,39.41902160644531,25.0,46197.55859375,0.0,395.0679626464844,1.0,280.94140625,283.9906005859375,297.2608642578125,300.2489318847656,293.1499938964844,293.1499938964844,281.25,36031.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976897358894348,1.0,0.0,0.0,3.609017848968506,3.609041452407837,8.691031894159096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.09912109375,0.0,1488.2796630859375,1895.4371337890625,0.0,2450.32177734375,0.8921390175819397,1.0,0.0,3.0,1.0,0.0
17910720,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9990000128746032,0.2898436188697815,0.2589533925056457,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8891302943229675,0.2032349556684494,0.1928252130746841,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9333032369613647,0.2322166115045547,0.162571981549263,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8640851378440857,0.1866425275802612,0.1772118806838989,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7876001000404358,0.1398539692163467,0.6320586204528809,284.9403991699219,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.3624572753906,284.9437561035156,1.0,0.3121019303798675,1.0,1.0,0.0,1.0,-1.696302890777588,1.6963006258010864,2.336671741431928e-06,1.30535888671875,0.8820208311080933,0.8820208311080933,0.0,39.41902160644531,25.0,46197.55859375,0.0,395.0679626464844,1.0,280.94140625,283.9906005859375,297.2608642578125,300.2489318847656,293.1499938964844,293.1499938964844,281.25,36031.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976897358894348,1.0,0.0,0.0,3.609017848968506,3.609041452407837,8.691031894159096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.09912109375,0.0,1488.2796630859375,1895.4371337890625,0.0,2450.32177734375,0.8921390175819397,1.0,0.0,3.0,1.0,0.0
17910780,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.997821033000946,0.2986033856868744,0.2362956702709198,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.917793333530426,0.2044866234064102,0.1938544958829879,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9646151065826416,0.233751431107521,0.1635347604751587,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8903563022613525,0.1876655966043472,0.1780256330966949,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8102683424949646,0.1399551630020141,0.631610631942749,285.0113830566406,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.3803405761719,285.0106201171875,1.0,0.3068916797637939,1.0,1.0,0.0,1.0,-1.684314250946045,1.6843119859695437,2.303632527400623e-06,1.2947291135787964,0.9767928719520568,0.9767928719520568,0.0,36.05513381958008,43.0,45822.0,0.0,375.8905029296875,1.0,281.2426452636719,284.0448913574219,297.2840576171875,300.23150634765625,293.1499938964844,293.1499938964844,280.95001220703125,35561.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897528409957886,1.0,0.0,0.0,3.9066548347473145,3.9066812992095934,1.0183647418671171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.58740234375,0.0,1834.3873291015625,1895.4371337890625,0.0,2378.131103515625,0.9634489417076112,1.0,0.0,3.0,1.0,0.0
17910840,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.997821033000946,0.2986033856868744,0.2362956702709198,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.917793333530426,0.2044866234064102,0.1938544958829879,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9646151065826416,0.233751431107521,0.1635347604751587,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8903563022613525,0.1876655966043472,0.1780256330966949,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8102683424949646,0.1399551630020141,0.631610631942749,285.0113830566406,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.3803405761719,285.0106201171875,1.0,0.3068916797637939,1.0,1.0,0.0,1.0,-1.684314250946045,1.6843119859695437,2.303632527400623e-06,1.2947291135787964,0.9767928719520568,0.9767928719520568,0.0,36.05513381958008,43.0,45822.0,0.0,375.8905029296875,1.0,281.2426452636719,284.0448913574219,297.2840576171875,300.23150634765625,293.1499938964844,293.1499938964844,280.95001220703125,35561.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897528409957886,1.0,0.0,0.0,3.9066548347473145,3.9066812992095934,1.0183647418671171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.58740234375,0.0,1834.3873291015625,1895.4371337890625,0.0,2378.131103515625,0.9634489417076112,1.0,0.0,3.0,1.0,0.0
17910900,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9977490305900574,0.3032408952713012,0.2358590960502624,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9192700982093812,0.2049357146024704,0.1943640410900116,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9660082459449768,0.2342717945575714,0.1639825403690338,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8915325999259949,0.1880169063806533,0.1784354150295257,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8107573390007019,0.1399548202753067,0.631794273853302,284.88458251953125,284.95001220703125,297.0855407714844,294.3113098144531,297.0827331542969,297.39080810546875,284.8764343261719,1.0,0.3075290322303772,1.0,1.0,0.0,1.0,-1.685635685920715,1.6856333017349243,2.306845317434636e-06,1.295560002326965,0.8950425386428833,0.8950425386428833,0.0,36.025264739990234,43.0,46229.21484375,0.0,376.5317993164063,1.0,280.9923400878906,283.90496826171875,297.3562316894531,300.4443054199219,293.1499938964844,293.1499938964844,280.95001220703125,36814.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798024594783783,1.0,0.0,0.0,3.788365602493286,3.78839111328125,9.576284583090455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.298828125,0.0,1698.947509765625,1895.4371337890625,0.0,2453.37841796875,0.9276167750358582,1.0,0.0,3.0,1.0,0.0
17910960,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.998666524887085,0.3066088855266571,0.242171049118042,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9121181964874268,0.2053390741348266,0.194766029715538,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.959236979484558,0.2347451895475387,0.164321020245552,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8851998448371887,0.1883249133825302,0.1787488907575607,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8046387434005737,0.1399217844009399,0.6317729949951172,284.9408264160156,284.95001220703125,297.1273803710937,294.3145751953125,297.1246032714844,297.3949890136719,284.944091796875,1.0,0.3099974691867828,1.0,1.0,0.0,1.0,-1.694446086883545,1.694443702697754,2.3299410258914577e-06,1.30241060256958,0.9176312685012816,0.9176312685012816,0.0,36.98492813110352,61.0,46467.125,0.0,384.1509399414063,1.0,280.95654296875,283.9735107421875,297.3415222167969,300.380859375,293.1499938964844,293.1499938964844,280.6499938964844,36113.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000855445861816,1.0,0.0,0.0,3.6898484230041504,3.689872980117798,9.084695307137736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.34375,0.0,1578.811279296875,1895.4371337890625,0.0,2472.206787109375,0.9176642298698424,1.0,0.0,3.0,1.0,0.0
17911020,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9990000128746032,0.3088325262069702,0.2641728818416595,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8877575993537903,0.206033244729042,0.1955402344465255,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9319295287132264,0.2355692535638809,0.1649792492389679,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8622502088546753,0.1888512074947357,0.1793656349182129,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7825246453285217,0.1397621929645538,0.6318070292472839,284.9389038085937,284.95001220703125,297.20074462890625,294.3191223144531,297.19805908203125,297.3841552734375,284.9378356933594,1.0,0.3182334303855896,1.0,1.0,0.0,1.0,-1.723354697227478,1.723352313041687,2.4069631763268262e-06,1.3250802755355835,0.8811129927635193,0.8811129927635193,0.0,40.70814895629883,61.0,47540.76953125,0.0,411.3533935546875,1.0,280.6640014648437,283.9510498046875,297.3470764160156,300.4529724121094,293.1499938964844,293.1499938964844,280.6499938964844,35857.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076567053794861,1.0,0.0,0.0,3.481772184371948,3.481794595718384,8.088984486676054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.7890625,0.0,1352.92041015625,1895.4371337890625,0.0,2541.630859375,0.8749943971633911,1.0,0.0,3.0,1.0,0.0
17911080,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.3088112473487854,0.2679894864559173,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8836209177970886,0.2061496078968048,0.1956613361835479,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9269903898239136,0.2357102483510971,0.1650833785533905,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8583577871322632,0.1889429241418838,0.1794644147157669,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7787286639213562,0.1397416144609451,0.6318175792694092,284.9269104003906,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.3812255859375,284.9128723144531,1.0,0.3196919858455658,1.0,1.0,0.0,1.0,-1.728337645530701,1.7283352613449097,2.4204005057981703e-06,1.3289917707443235,0.8719464540481567,0.8719464540481567,0.0,41.4150276184082,64.0,47770.703125,0.0,416.3206176757813,1.0,280.6591491699219,283.9115295410156,297.3438720703125,300.4623107910156,293.1499938964844,293.1499938964844,280.95001220703125,35785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079028725624084,1.0,0.0,0.0,3.529163122177124,3.5291857719421387,8.310683483614412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.75927734375,0.0,1401.288330078125,1895.4371337890625,0.0,2543.89453125,0.8793525099754333,1.0,0.0,3.0,1.0,0.0
17911140,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9787194132804872,0.3088348805904388,0.2778921723365783,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8515300750732422,0.2071724981069564,0.1968384236097335,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8903890252113342,0.2369404733180999,0.1661005765199661,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8284801244735718,0.1897557526826858,0.1804439723491668,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7491979002952576,0.1394931077957153,0.6319236159324646,284.9718017578125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3559265136719,284.9732360839844,1.0,0.3278672099113464,1.0,1.0,0.0,1.0,-1.7448484897613523,1.7448461055755615,2.465121724526398e-06,1.341849684715271,0.9220211505889891,0.9220211505889891,0.0,47.3782844543457,67.0,47616.984375,0.0,443.5522766113281,1.0,280.9422912597656,283.9640197753906,297.3163452148437,300.3826599121094,293.1499938964844,293.1499938964844,280.6499938964844,35763.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024645447731018,1.0,0.0,0.0,3.7541139125823975,3.754138708114624,9.403903504789924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.8984375,0.0,1650.2965087890625,1895.4371337890625,0.0,2493.9794921875,0.9262645840644836,1.0,0.0,3.0,1.0,0.0
17911200,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9787194132804872,0.3088348805904388,0.2778921723365783,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8515300750732422,0.2071724981069564,0.1968384236097335,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8903890252113342,0.2369404733180999,0.1661005765199661,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8284801244735718,0.1897557526826858,0.1804439723491668,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7491979002952576,0.1394931077957153,0.6319236159324646,284.9718017578125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3559265136719,284.9732360839844,1.0,0.3278672099113464,1.0,1.0,0.0,1.0,-1.7448484897613523,1.7448461055755615,2.465121724526398e-06,1.341849684715271,0.9220211505889891,0.9220211505889891,0.0,47.3782844543457,67.0,47616.984375,0.0,443.5522766113281,1.0,280.9422912597656,283.9640197753906,297.3163452148437,300.3826599121094,293.1499938964844,293.1499938964844,280.6499938964844,35763.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024645447731018,1.0,0.0,0.0,3.7541139125823975,3.754138708114624,9.403903504789924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.8984375,0.0,1650.2965087890625,1895.4371337890625,0.0,2493.9794921875,0.9262645840644836,1.0,0.0,3.0,1.0,0.0
17911260,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9580909013748168,0.3101716041564941,0.2790108919143677,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8339792490005493,0.2075832635164261,0.1974826455116272,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8706879615783691,0.2373947501182556,0.1666292697191238,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8114193081855774,0.1900525987148285,0.1809726506471634,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7330067753791809,0.139138862490654,0.631410539150238,284.8907470703125,284.95001220703125,297.3466491699219,294.32391357421875,297.3440246582031,297.3466491699219,284.9052734375,1.0,0.3322216272354126,1.0,1.0,0.0,1.0,-1.746959567070007,1.7469570636749268,2.4714006485737627e-06,1.3439068794250488,0.8574841618537903,0.8574841618537903,0.0,51.41185760498047,67.0,47736.63671875,0.0,456.98828125,1.0,280.6781616210937,283.9058532714844,297.3717346191406,300.5433959960937,293.1499938964844,293.1499938964844,280.6499938964844,37038.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118348121643066,1.0,0.0,0.0,3.5169572830200195,3.5169801712036133,8.253297210103483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.888671875,0.0,1397.6156005859375,1895.4371337890625,0.0,2580.100341796875,0.871505618095398,1.0,0.0,3.0,1.0,0.0
17911320,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9483550190925598,0.311262309551239,0.2798711657524109,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8262758255004883,0.2078250795602798,0.1977595686912536,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8620398640632629,0.2376725673675537,0.1668492704629898,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8032785058021545,0.1902296841144561,0.1811911910772323,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7257789969444275,0.1389543414115905,0.6308520436286926,284.93927001953125,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3435363769531,284.935302734375,1.0,0.3344273567199707,1.0,1.0,0.0,1.0,-1.748180270195007,1.7481777667999268,2.474721213729936e-06,1.344848871231079,0.8833375573158264,0.8833375573158264,0.0,53.42843246459961,70.0,48223.72265625,0.0,463.7353820800781,1.0,280.6579895019531,283.9145812988281,297.3533020019531,300.5086669921875,293.1499938964844,293.1499938964844,280.95001220703125,35994.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126729130744934,1.0,0.0,0.0,3.553248405456543,3.553271532058716,8.424505608672916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.6865234375,0.0,1428.131103515625,1895.4371337890625,0.0,2587.829345703125,0.8868319988250732,1.0,0.0,3.0,1.0,0.0
17911380,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9286083579063416,0.3150822818279266,0.2832706868648529,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8101764917373657,0.2087089419364929,0.1987293809652328,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8448208570480347,0.2387081533670425,0.1676638722419738,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7861909866333008,0.1909186244010925,0.1819799542427063,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7099974155426025,0.1386273652315139,0.63001549243927,284.9886169433594,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3408203125,284.9864501953125,1.0,0.3401038944721222,1.0,1.0,0.0,1.0,-1.7543455362319946,1.754343032836914,2.491591658326797e-06,1.349652647972107,0.942275047302246,0.942275047302246,0.0,58.27659225463867,58.0,48025.48828125,0.0,482.0147399902344,1.0,280.9429016113281,283.9510192871094,297.3114013671875,300.4018249511719,293.1499938964844,293.1499938964844,280.6499938964844,35626.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060600757598877,1.0,0.0,0.0,3.812632560729981,3.812658071517944,9.699361953607877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.86962890625,0.0,1718.825439453125,1895.4371337890625,0.0,2526.958984375,0.9400963187217712,1.0,0.0,3.0,1.0,0.0
17911440,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9286083579063416,0.3150822818279266,0.2832706868648529,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8101764917373657,0.2087089419364929,0.1987293809652328,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8448208570480347,0.2387081533670425,0.1676638722419738,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7861909866333008,0.1909186244010925,0.1819799542427063,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7099974155426025,0.1386273652315139,0.63001549243927,284.9886169433594,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3408203125,284.9864501953125,1.0,0.3401038944721222,1.0,1.0,0.0,1.0,-1.7543455362319946,1.754343032836914,2.491591658326797e-06,1.349652647972107,0.942275047302246,0.942275047302246,0.0,58.27659225463867,58.0,48025.48828125,0.0,482.0147399902344,1.0,280.9429016113281,283.9510192871094,297.3114013671875,300.4018249511719,293.1499938964844,293.1499938964844,280.6499938964844,35626.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060600757598877,1.0,0.0,0.0,3.812632560729981,3.812658071517944,9.699361953607877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.86962890625,0.0,1718.825439453125,1895.4371337890625,0.0,2526.958984375,0.9400963187217712,1.0,0.0,3.0,1.0,0.0
17911500,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9285417199134828,0.3167218565940857,0.2849135100841522,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8090946078300476,0.2090012729167938,0.1991110295057296,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8437249660491943,0.239019826054573,0.1679800003767013,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7850226759910583,0.1911278814077377,0.1822756677865982,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7082383632659912,0.1383833736181259,0.6292726993560791,284.8804626464844,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3379211425781,284.8793640136719,1.0,0.3405473232269287,1.0,1.0,0.0,1.0,-1.7566219568252563,1.7566194534301758,2.4978876353998203e-06,1.3514647483825684,0.8672048449516296,0.8672048449516296,0.0,58.778656005859375,58.0,48272.1640625,0.0,484.94287109375,1.0,280.69586181640625,283.8448181152344,297.3689880371094,300.5907287597656,293.1499938964844,293.1499938964844,280.6499938964844,36984.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139238953590393,1.0,0.0,0.0,3.6531193256378174,3.6531436443328857,8.904735864234681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.716796875,0.0,1544.0115966796875,1895.4371337890625,0.0,2599.374267578125,0.8967065811157227,1.0,0.0,3.0,1.0,0.0
17911560,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9327197670936584,0.3184145390987396,0.2863325476646423,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8111429214477539,0.2092766463756561,0.1993340402841568,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8457692265510559,0.2393210530281067,0.168154239654541,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7870079278945923,0.1913209557533264,0.1824228316545486,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7093475461006165,0.1381229013204574,0.6279668211936951,284.9271240234375,284.95001220703125,297.53857421875,294.3222351074219,297.517578125,297.3349914550781,284.9115905761719,1.0,0.339812159538269,0.9597070217132568,0.9597070217132568,0.2000000029802322,1.0,-1.7574092149734497,1.578330397605896,0.1790788173675537,1.1737688779830933,0.8850803971290588,0.8850803971290588,0.0,58.22583770751953,46.0,47428.3203125,0.0,483.3958435058594,1.0,280.6575622558594,283.8385314941406,297.3464660644531,300.5118713378906,293.1499938964844,293.1499938964844,280.95001220703125,36098.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154841065406799,1.0,0.0,0.0,3.599398374557495,3.599421739578247,8.644763056508964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.63330078125,0.0,1478.326904296875,1895.4371337890625,0.0,2613.784912109375,0.8949060440063477,1.0,0.0,3.0,1.0,0.0
17911620,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9545836448669434,0.3218611180782318,0.2893289923667907,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8249014019966125,0.2098345905542373,0.1997448951005935,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8604788184165955,0.2399319857358932,0.1685022562742233,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8013070821762085,0.1917176842689514,0.1826777756214141,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7202577590942383,0.1376252621412277,0.6251108050346375,284.8403625488281,284.95001220703125,297.6188049316406,294.3191223144531,297.4801025390625,297.33062744140625,284.84552001953125,1.0,0.335565447807312,0.8791211247444153,0.8791211247444153,0.6000000238418579,1.0,-1.7587945461273191,0.9046580791473388,0.8541365265846252,0.5015331506729126,0.7919194102287292,0.7919194102287292,0.0,54.42517852783203,34.0,38749.87109375,0.0,471.8264770507813,1.0,280.94091796875,283.75811767578125,297.1920166015625,299.8915405273437,293.1499938964844,293.1499938964844,281.25,37604.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886539101600647,1.0,0.0,0.0,3.2614786624908447,3.2614994049072266,7.097777938724903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.35693359375,0.0,1153.0787353515625,1895.4371337890625,0.0,2368.175537109375,0.8082161545753479,1.0,0.0,3.0,1.0,0.0
17911680,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9545836448669434,0.3218611180782318,0.2893289923667907,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8249014019966125,0.2098345905542373,0.1997448951005935,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8604788184165955,0.2399319857358932,0.1685022562742233,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8013070821762085,0.1917176842689514,0.1826777756214141,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7202577590942383,0.1376252621412277,0.6251108050346375,284.8403625488281,284.95001220703125,297.6188049316406,294.3191223144531,297.4801025390625,297.33062744140625,284.84552001953125,1.0,0.335565447807312,0.8791211247444153,0.8791211247444153,0.6000000238418579,1.0,-1.7587945461273191,0.9046580791473388,0.8541365265846252,0.5015331506729126,0.7919194102287292,0.7919194102287292,0.0,54.42517852783203,34.0,38749.87109375,0.0,471.8264770507813,1.0,280.94091796875,283.75811767578125,297.1920166015625,299.8915405273437,293.1499938964844,293.1499938964844,281.25,37604.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886539101600647,1.0,0.0,0.0,3.2614786624908447,3.2614994049072266,7.097777938724903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.35693359375,0.0,1153.0787353515625,1895.4371337890625,0.0,2368.175537109375,0.8082161545753479,1.0,0.0,3.0,1.0,0.0
17911740,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.991128385066986,0.3257646262645721,0.2924267947673797,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.854379415512085,0.210610419511795,0.2001372873783111,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8934822082519531,0.2408117949962616,0.1688512861728668,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8303528428077698,0.1923218220472335,0.1829126328229904,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7440047860145569,0.1373064219951629,0.6221407651901245,284.9371032714844,284.95001220703125,297.6982421875,294.31475830078125,297.490478515625,297.3299255371094,284.949462890625,1.0,0.3287432193756103,0.7985352277755737,0.7985352277755737,1.0,1.0,-1.7601183652877808,0.7697638869285583,0.9903544783592224,0.3665147125720978,0.8359817862510681,0.8359817862510681,0.0,47.78076171875,25.0,36415.9921875,0.0,452.6175537109375,1.0,281.2382507324219,283.8656921386719,297.113037109375,299.5066833496094,293.1499938964844,293.1499938964844,281.54998779296875,36150.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417200803756714,1.0,0.0,0.0,3.3003082275390625,3.3003289699554443,7.267789214893128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.40380859375,0.0,1178.82373046875,1895.4371337890625,0.0,1954.2574462890625,0.8298356533050537,1.0,0.0,3.0,1.0,0.0
17911800,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.991128385066986,0.3257646262645721,0.2924267947673797,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.854379415512085,0.210610419511795,0.2001372873783111,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8934822082519531,0.2408117949962616,0.1688512861728668,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8303528428077698,0.1923218220472335,0.1829126328229904,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7440047860145569,0.1373064219951629,0.6221407651901245,284.9371032714844,284.95001220703125,297.6982421875,294.31475830078125,297.490478515625,297.3299255371094,284.949462890625,1.0,0.3287432193756103,0.7985352277755737,0.7985352277755737,1.0,1.0,-1.7601183652877808,0.7697638869285583,0.9903544783592224,0.3665147125720978,0.8359817862510681,0.8359817862510681,0.0,47.78076171875,25.0,36415.9921875,0.0,452.6175537109375,1.0,281.2382507324219,283.8656921386719,297.113037109375,299.5066833496094,293.1499938964844,293.1499938964844,281.54998779296875,36150.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417200803756714,1.0,0.0,0.0,3.3003082275390625,3.3003289699554443,7.267789214893128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.40380859375,0.0,1178.82373046875,1895.4371337890625,0.0,1954.2574462890625,0.8298356533050537,1.0,0.0,3.0,1.0,0.0
17911860,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990020394325256,0.329546719789505,0.2948212921619415,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.861820638179779,0.2112426459789276,0.2006452232599258,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9016401171684264,0.2415406107902526,0.1692831516265869,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8371337652206421,0.192834123969078,0.1833118945360183,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7493607997894287,0.1372092962265014,0.6213354468345642,285.0171203613281,284.95001220703125,297.7489318847656,294.3113708496094,297.5148620605469,297.33428955078125,285.0067138671875,1.0,0.3231157660484314,0.8121187090873718,0.8121187090873718,1.0,1.0,-1.73218035697937,0.7567554712295532,0.9754248857498168,0.3623349964618683,0.9097121357917786,0.9097121357917786,0.0,45.98328399658203,25.0,36043.5546875,0.0,438.3444213867188,1.0,281.51544189453125,283.9000549316406,297.1349182128906,299.4458923339844,293.1499938964844,293.1499938964844,281.54998779296875,34946.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186738848686218,1.0,0.0,0.0,3.6324851512908936,3.632508993148804,8.80442541983939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.68359375,0.0,1505.9273681640625,1895.4371337890625,0.0,1761.124267578125,0.9032148718833924,1.0,0.0,3.0,1.0,0.0
17911920,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.3347890079021454,0.2645470201969147,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8961604833602905,0.2139114290475845,0.2012653350830078,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9415613412857056,0.2431658208370208,0.1696787029504776,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8681520819664001,0.1933132112026214,0.1833371073007583,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7771083116531372,0.1373595595359802,0.6199318766593933,284.91680908203125,284.95001220703125,297.7767944335937,294.309326171875,297.5306701660156,297.352294921875,284.8269958496094,1.0,0.3194150328636169,0.8196331262588501,0.8196331262588501,1.0,1.0,-1.7409244775772097,0.7638256549835205,0.977098822593689,0.3582469820976257,0.8616436123847961,0.8616436123847961,0.0,40.69857406616211,28.0,35724.76953125,0.0,416.6448059082031,1.0,281.5406799316406,283.78436279296875,297.1781921386719,299.4640808105469,293.1499938964844,293.1499938964844,281.25,34837.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124654054641724,1.0,0.0,0.0,3.794650077819824,3.794675350189209,9.608082791601191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.88134765625,0.0,1691.0906982421875,1895.4371337890625,0.0,1710.4818115234375,0.9363972544670104,1.0,0.0,3.0,1.0,0.0
17911980,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.9988002181053162,0.3469685614109039,0.2432767748832702,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.92743718624115,0.2158101052045822,0.2041906267404556,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9730829000473022,0.2466925978660583,0.17220439016819,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8945046663284302,0.1956405639648437,0.185022234916687,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.7990570068359375,0.1380614638328552,0.6215419173240662,284.8423767089844,284.95001220703125,297.8544311523437,294.3029479980469,297.5970458984375,297.39666748046875,284.97137451171875,1.0,0.311558187007904,0.8407310843467712,0.8407310843467712,1.0,1.0,-1.710965633392334,0.7504233121871948,0.9605422616004944,0.3580827713012695,0.7487772703170776,0.7487772703170776,0.0,37.2242317199707,46.0,33004.328125,0.0,392.832275390625,1.0,281.2608947753906,284.0033874511719,297.2506103515625,299.4627685546875,293.1499938964844,293.1499938964844,281.54998779296875,38845.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091342806816101,1.0,0.0,0.0,2.7147605419158936,2.7147772312164307,4.917636147183657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.29052734375,0.0,736.168212890625,1895.4371337890625,0.0,1683.5714111328125,0.7016688585281372,1.0,0.0,3.0,1.0,0.0
17912040,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.9988002181053162,0.3469685614109039,0.2432767748832702,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.92743718624115,0.2158101052045822,0.2041906267404556,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9730829000473022,0.2466925978660583,0.17220439016819,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8945046663284302,0.1956405639648437,0.185022234916687,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.7990570068359375,0.1380614638328552,0.6215419173240662,284.8423767089844,284.95001220703125,297.8544311523437,294.3029479980469,297.5970458984375,297.39666748046875,284.97137451171875,1.0,0.311558187007904,0.8407310843467712,0.8407310843467712,1.0,1.0,-1.710965633392334,0.7504233121871948,0.9605422616004944,0.3580827713012695,0.7487772703170776,0.7487772703170776,0.0,37.2242317199707,46.0,33004.328125,0.0,392.832275390625,1.0,281.2608947753906,284.0033874511719,297.2506103515625,299.4627685546875,293.1499938964844,293.1499938964844,281.54998779296875,38845.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091342806816101,1.0,0.0,0.0,2.7147605419158936,2.7147772312164307,4.917636147183657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.29052734375,0.0,736.168212890625,1895.4371337890625,0.0,1683.5714111328125,0.7016688585281372,1.0,0.0,3.0,1.0,0.0
17912100,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9988065958023072,0.3533888161182403,0.2433305978775024,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9281575679779052,0.215436190366745,0.204637348651886,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9736148715019226,0.2459986358880996,0.1725356578826904,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8957077860832214,0.1956358253955841,0.1857833415269851,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7999415993690491,0.1381950378417968,0.623668909072876,284.99493408203125,284.95001220703125,297.89288330078125,294.2994689941406,297.6256103515625,297.4169311523437,284.9481811523437,1.0,0.3125979900360107,0.8512800335884094,0.8512800335884094,1.0,1.0,-1.7162710428237915,0.7540826797485352,0.9621883034706116,0.359867662191391,0.8882223963737488,0.8882223963737488,0.0,37.323673248291016,46.0,35953.1171875,0.0,395.91998291015625,1.0,281.4925537109375,283.8163452148437,297.23272705078125,299.52130126953125,293.1499938964844,293.1499938964844,281.54998779296875,34218.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998782157897949,1.0,0.0,0.0,3.7034912109375,3.703515529632568,9.15199848350312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.81982421875,0.0,1579.9755859375,1895.4371337890625,0.0,1609.7921142578125,0.9057199954986572,1.0,0.0,3.0,1.0,0.0
17912160,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.3575600087642669,0.251169353723526,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9174601435661316,0.215152159333229,0.2043834775686264,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9638593196868896,0.2455383390188217,0.1721819937229156,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8869771361351013,0.1955650448799133,0.1857991367578506,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7922894358634949,0.1381520181894302,0.6240601539611816,285.0238037109375,284.95001220703125,297.9310607910156,294.2958068847656,297.6479797363281,297.4267883300781,285.0335693359375,1.0,0.3153798580169678,0.8518257141113281,0.8518257141113281,1.0,1.0,-1.7254352569580078,0.7585398554801941,0.9668954610824584,0.3623146116733551,0.9138706922531128,0.9138706922531128,0.0,38.56188201904297,64.0,35550.3125,0.0,404.7634582519531,1.0,281.5403137207031,283.943359375,297.27081298828125,299.5661315917969,293.1499938964844,293.1499938964844,281.8500061035156,35244.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997957825660706,1.0,0.0,0.0,3.550825357437134,3.5508482456207275,8.41302039589209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.9130859375,0.0,1420.1064453125,1895.4371337890625,0.0,1609.141845703125,0.8930127024650574,1.0,0.0,3.0,1.0,0.0
17912220,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.9990000128746032,0.361341655254364,0.276760995388031,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.8874795436859131,0.2155314832925796,0.204656034708023,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.9308993816375732,0.2459437996149063,0.1723376214504242,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.859757125377655,0.1960518956184387,0.1862583458423614,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.7674533724784851,0.1381858736276626,0.6249105930328369,285.10760498046875,284.95001220703125,298.00360107421875,294.288330078125,297.67730712890625,297.4216613769531,285.11004638671875,1.0,0.3250215947628021,0.8528733849525452,0.8528733849525452,1.0,1.0,-1.7582374811172483,0.7741961479187012,0.9840413331985474,0.3709101378917694,1.0,1.0,0.0,43.19629669189453,64.0,35709.2421875,0.0,437.7456359863281,1.0,281.841796875,283.9944763183594,297.2919006347656,299.6059875488281,293.1499938964844,293.1499938964844,281.8500061035156,35336.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980249881744385,1.0,0.0,0.0,3.959084272384644,3.959111213684082,1.0458821861902834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.18505859375,0.0,1899.607421875,1895.4371337890625,0.0,1595.20166015625,0.9762438535690308,1.0,0.0,3.0,1.0,0.0
17912280,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9990000128746032,0.361378014087677,0.2780813872814178,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8860788345336914,0.2155567854642868,0.2046856582164764,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.9292255640029908,0.2459719479084015,0.1723614037036895,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.8584602475166321,0.1960772424936294,0.1862897723913192,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.7662512063980103,0.1381828039884567,0.6249522566795349,285.1089172363281,284.95001220703125,298.0066223144531,294.2880249023437,297.6781311035156,297.4206848144531,285.11181640625,1.0,0.3255314230918884,0.8529170751571655,0.8529170751571655,1.0,1.0,-1.7599743604660034,0.7750244140625,0.9849500060081482,0.3713667392730713,1.0,1.0,0.0,43.451316833496094,82.0,35733.7421875,0.0,439.55322265625,1.0,281.8429870605469,283.9958190917969,297.2950439453125,299.6133117675781,293.1499938964844,293.1499938964844,281.54998779296875,35395.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984137892723083,1.0,0.0,0.0,3.9624063968658447,3.962433338165283,1.0476381930857317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.08935546875,0.0,1904.39306640625,1895.4371337890625,0.0,1598.257568359375,0.976622998714447,1.0,0.0,3.0,1.0,0.0
