time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912340,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9990000128746032,0.3584835231304168,0.3175942599773407,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8486276268959045,0.2158650457859039,0.2053445875644683,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8863892555236816,0.2462245970964431,0.1728383153676986,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8239845633506775,0.196363553404808,0.1869450807571411,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7342134118080139,0.1376366168260574,0.6246725916862488,284.9633178710937,284.95001220703125,298.0810546875,294.27978515625,297.6859741210937,297.3749694824219,284.9684753417969,1.0,0.3405326008796692,0.8540083765983582,0.8540083765983582,1.0,1.0,-1.809225916862488,0.7985213398933411,1.010704517364502,0.384352833032608,0.9731930494308472,0.9731930494308472,0.0,51.52130508422852,85.0,37193.02734375,0.0,494.78131103515625,1.0,281.5551452636719,283.82525634765625,297.3704528808594,299.85205078125,293.1499938964844,293.1499938964844,281.25,36123.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222209572792053,1.0,0.0,0.0,3.913143396377564,3.913170099258423,1.0217503358944668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.22802734375,0.0,1847.0980224609373,1895.4371337890625,0.0,1790.333740234375,0.9652307629585266,1.0,0.0,3.0,1.0,0.0
17912400,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9990000128746032,0.3584835231304168,0.3175942599773407,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8486276268959045,0.2158650457859039,0.2053445875644683,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8863892555236816,0.2462245970964431,0.1728383153676986,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8239845633506775,0.196363553404808,0.1869450807571411,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7342134118080139,0.1376366168260574,0.6246725916862488,284.9633178710937,284.95001220703125,298.0810546875,294.27978515625,297.6859741210937,297.3749694824219,284.9684753417969,1.0,0.3405326008796692,0.8540083765983582,0.8540083765983582,1.0,1.0,-1.809225916862488,0.7985213398933411,1.010704517364502,0.384352833032608,0.9731930494308472,0.9731930494308472,0.0,51.52130508422852,85.0,37193.02734375,0.0,494.78131103515625,1.0,281.5551452636719,283.82525634765625,297.3704528808594,299.85205078125,293.1499938964844,293.1499938964844,281.25,36123.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222209572792053,1.0,0.0,0.0,3.913143396377564,3.913170099258423,1.0217503358944668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.22802734375,0.0,1847.0980224609373,1895.4371337890625,0.0,1790.333740234375,0.9652307629585266,1.0,0.0,3.0,1.0,0.0
17912460,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9617220163345336,0.3553336858749389,0.3205540180206299,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8115448951721191,0.2158391773700714,0.205776572227478,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8453899025917053,0.2460794597864151,0.1730818003416061,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7860056757926941,0.1962850987911224,0.1873347610235214,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.699633002281189,0.1365992873907089,0.6224268078804016,284.8793640136719,284.95001220703125,298.14605712890625,294.272216796875,297.6893920898437,297.32916259765625,284.8903503417969,1.0,0.3503315448760986,0.8535727858543396,0.8535727858543396,1.0,1.0,-1.811563730239868,0.7994894981384277,1.01207435131073,0.3853250443935394,0.8821740746498108,0.8821740746498108,0.0,61.56579208374024,85.0,37379.37890625,0.0,527.213623046875,1.0,281.2601928710937,283.75079345703125,297.34527587890625,299.8835754394531,293.1499938964844,293.1499938964844,281.25,36867.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383702993392944,1.0,0.0,0.0,3.582240581512451,3.5822641849517822,8.562544167034503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.30517578125,0.0,1465.4537353515625,1895.4371337890625,0.0,1925.7119140625,0.8910775184631348,1.0,0.0,3.0,1.0,0.0
17912520,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9566954970359802,0.3554004430770874,0.3204556703567505,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.807686448097229,0.2158536314964294,0.2058177441358566,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8415043950080872,0.2460855543613433,0.1731017082929611,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7821298837661743,0.1962890475988388,0.1873685270547866,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6958465576171875,0.1364721208810806,0.6220214366912842,284.8921203613281,284.95001220703125,298.1543273925781,294.271240234375,297.6914978027344,297.32635498046875,284.8963317871094,1.0,0.3513785600662231,0.8535169959068298,0.8535169959068298,1.0,1.0,-1.8109080791473389,0.7991930246353149,1.011715054512024,0.385074108839035,0.8860057592391968,0.8860057592391968,0.0,62.73203659057617,73.0,37448.89453125,0.0,530.4219970703125,1.0,281.2569274902344,283.75152587890625,297.3301696777344,299.8619079589844,293.1499938964844,293.1499938964844,281.54998779296875,36537.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738408088684082,1.0,0.0,0.0,3.59143614768982,3.5914597511291504,8.606559731560992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.71875,0.0,1472.9444580078125,1895.4371337890625,0.0,1926.033203125,0.8941594362258911,1.0,0.0,3.0,1.0,0.0
17912580,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9434677362442015,0.3579955995082855,0.3220630586147308,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7965879440307617,0.2163651436567306,0.2063045650720596,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8308088779449463,0.2466019690036773,0.1734445989131927,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7713679671287537,0.1966714560985565,0.1877476274967193,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6839675903320312,0.1356944888830185,0.6186095476150513,284.9857788085937,284.95001220703125,298.226318359375,294.2625427246094,297.7182922363281,297.3171081542969,284.9833984375,1.0,0.3542872965335846,0.8530256748199463,0.8530256748199463,1.0,1.0,-1.8101893663406368,0.7988223433494568,1.0113669633865356,0.384783536195755,0.9611486792564392,0.9611486792564392,0.0,66.3857192993164,61.0,36999.71484375,0.0,541.2050170898438,1.0,281.5433044433594,283.8304443359375,297.2281799316406,299.6585388183594,293.1499938964844,293.1499938964844,281.25,35573.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260373830795288,1.0,0.0,0.0,3.8658621311187744,3.865888118743897,9.97208530861826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.7119140625,0.0,1783.4649658203125,1895.4371337890625,0.0,1821.9786376953125,0.952916383743286,1.0,0.0,3.0,1.0,0.0
17912640,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9434677362442015,0.3579955995082855,0.3220630586147308,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7965879440307617,0.2163651436567306,0.2063045650720596,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8308088779449463,0.2466019690036773,0.1734445989131927,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7713679671287537,0.1966714560985565,0.1877476274967193,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6839675903320312,0.1356944888830185,0.6186095476150513,284.9857788085937,284.95001220703125,298.226318359375,294.2625427246094,297.7182922363281,297.3171081542969,284.9833984375,1.0,0.3542872965335846,0.8530256748199463,0.8530256748199463,1.0,1.0,-1.8101893663406368,0.7988223433494568,1.0113669633865356,0.384783536195755,0.9611486792564392,0.9611486792564392,0.0,66.3857192993164,61.0,36999.71484375,0.0,541.2050170898438,1.0,281.5433044433594,283.8304443359375,297.2281799316406,299.6585388183594,293.1499938964844,293.1499938964844,281.25,35573.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260373830795288,1.0,0.0,0.0,3.8658621311187744,3.865888118743897,9.97208530861826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.7119140625,0.0,1783.4649658203125,1895.4371337890625,0.0,1821.9786376953125,0.952916383743286,1.0,0.0,3.0,1.0,0.0
17912700,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9464086890220642,0.3593326210975647,0.3233788907527923,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7980303168296814,0.2165288925170898,0.2065275907516479,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8321163058280945,0.2467090785503387,0.1735945343971252,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7726849913597107,0.196779265999794,0.1879105567932129,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.684349536895752,0.1353089809417724,0.6169887185096741,284.86151123046875,284.95001220703125,298.2618408203125,294.2582397460937,297.7320556640625,297.31365966796875,284.8551025390625,1.0,0.3538185954093933,0.8527799844741821,0.8527799844741821,1.0,1.0,-1.810468316078186,0.7989310026168823,1.0115373134613037,0.3848403394222259,0.8721429109573364,0.8721429109573364,0.0,66.01895904541016,61.0,37319.7265625,0.0,540.2613525390625,1.0,281.2937316894531,283.6989440917969,297.29400634765625,299.8455505371094,293.1499938964844,293.1499938964844,281.25,37014.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333763837814331,1.0,0.0,0.0,3.7037293910980233,3.703754186630249,9.15317514227354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.611328125,0.0,1601.47314453125,1895.4371337890625,0.0,1883.444091796875,0.9075364470481871,1.0,0.0,3.0,1.0,0.0
17912760,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9526477456092834,0.3607217967510223,0.3244808912277221,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8020572066307068,0.2166627198457718,0.2065873444080352,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8358513116836548,0.2467775195837021,0.1735887378454208,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7764732241630554,0.1968584209680557,0.1879208534955978,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6870425939559937,0.1349167227745056,0.6149142384529114,284.90966796875,284.95001220703125,298.2970275878906,294.2539367675781,297.7457580566406,297.3102722167969,284.9114685058594,1.0,0.3523113429546356,0.8529510498046875,0.8529510498046875,1.0,1.0,-1.809378147125244,0.7984277009963989,1.0109504461288452,0.384560078382492,0.8810043931007385,0.8810043931007385,0.0,64.7357406616211,49.0,37209.26171875,0.0,535.5772705078125,1.0,281.25714111328125,283.76092529296875,297.27166748046875,299.7648620605469,293.1499938964844,293.1499938964844,281.54998779296875,36367.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345799207687378,1.0,0.0,0.0,3.559298276901245,3.559321403503418,8.453217787973699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.650390625,0.0,1437.2620849609375,1895.4371337890625,0.0,1893.5987548828125,0.8870478272438049,1.0,0.0,3.0,1.0,0.0
17912820,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9768218994140624,0.3645327091217041,0.3274795711040497,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8198859095573425,0.2173971533775329,0.2069583088159561,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8537787795066833,0.2474908679723739,0.1738327145576477,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7943433523178101,0.1974459588527679,0.1881617903709411,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7018239498138428,0.1345063596963882,0.6116129755973816,284.9923095703125,284.95001220703125,298.3663635253906,294.2455444335937,297.7772827148437,297.31170654296875,284.9896240234375,1.0,0.3470716178417206,0.853293240070343,0.853293240070343,1.0,1.0,-1.81003999710083,0.7987857460975647,1.0112543106079102,0.3847211599349975,0.9555023908615112,0.9555023908615112,0.0,59.47785949707031,37.0,36809.57421875,0.0,519.8174438476562,1.0,281.5430908203125,283.8305969238281,297.20867919921875,299.619384765625,293.1499938964844,293.1499938964844,281.25,35535.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224876284599304,1.0,0.0,0.0,3.8455188274383545,3.845544815063477,9.867410426522838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.12939453125,0.0,1758.102783203125,1895.4371337890625,0.0,1792.5377197265625,0.948337733745575,1.0,0.0,3.0,1.0,0.0
17912880,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9768218994140624,0.3645327091217041,0.3274795711040497,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8198859095573425,0.2173971533775329,0.2069583088159561,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8537787795066833,0.2474908679723739,0.1738327145576477,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7943433523178101,0.1974459588527679,0.1881617903709411,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7018239498138428,0.1345063596963882,0.6116129755973816,284.9923095703125,284.95001220703125,298.3663635253906,294.2455444335937,297.7772827148437,297.31170654296875,284.9896240234375,1.0,0.3470716178417206,0.853293240070343,0.853293240070343,1.0,1.0,-1.81003999710083,0.7987857460975647,1.0112543106079102,0.3847211599349975,0.9555023908615112,0.9555023908615112,0.0,59.47785949707031,37.0,36809.57421875,0.0,519.8174438476562,1.0,281.5430908203125,283.8305969238281,297.20867919921875,299.619384765625,293.1499938964844,293.1499938964844,281.25,35535.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224876284599304,1.0,0.0,0.0,3.8455188274383545,3.845544815063477,9.867410426522838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.12939453125,0.0,1758.102783203125,1895.4371337890625,0.0,1792.5377197265625,0.948337733745575,1.0,0.0,3.0,1.0,0.0
17912940,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.3677594661712646,0.3241954445838928,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8454947471618652,0.2178453803062439,0.2072032541036605,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8820710182189941,0.2477833777666092,0.173926442861557,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8205432891845703,0.1977759003639221,0.1882883757352829,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7235742211341858,0.1339725255966186,0.6082147359848022,284.9133605957031,284.95001220703125,298.4342346191406,294.237548828125,297.8056945800781,297.3089599609375,284.9134521484375,1.0,0.3394575715065002,0.8536354899406433,0.8536354899406433,1.0,1.0,-1.8048107624053955,0.7963290214538574,1.0084818601608276,0.3833832740783691,0.8776570558547974,0.8776570558547974,0.0,52.684871673583984,25.0,36981.87890625,0.0,494.8907165527344,1.0,281.2571105957031,283.7566833496094,297.26092529296875,299.7418212890625,293.1499938964844,293.1499938964844,281.54998779296875,36373.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324479818344116,1.0,0.0,0.0,3.5457067489624023,3.545729875564575,8.388782362089842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.16259765625,0.0,1422.9215087890625,1895.4371337890625,0.0,1875.6251220703125,0.8833021521568298,1.0,0.0,3.0,1.0,0.0
17913000,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.3677594661712646,0.3241954445838928,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8454947471618652,0.2178453803062439,0.2072032541036605,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8820710182189941,0.2477833777666092,0.173926442861557,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8205432891845703,0.1977759003639221,0.1882883757352829,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7235742211341858,0.1339725255966186,0.6082147359848022,284.9133605957031,284.95001220703125,298.4342346191406,294.237548828125,297.8056945800781,297.3089599609375,284.9134521484375,1.0,0.3394575715065002,0.8536354899406433,0.8536354899406433,1.0,1.0,-1.8048107624053955,0.7963290214538574,1.0084818601608276,0.3833832740783691,0.8776570558547974,0.8776570558547974,0.0,52.684871673583984,25.0,36981.87890625,0.0,494.8907165527344,1.0,281.2571105957031,283.7566833496094,297.26092529296875,299.7418212890625,293.1499938964844,293.1499938964844,281.54998779296875,36373.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324479818344116,1.0,0.0,0.0,3.5457067489624023,3.545729875564575,8.388782362089842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.16259765625,0.0,1422.9215087890625,1895.4371337890625,0.0,1875.6251220703125,0.8833021521568298,1.0,0.0,3.0,1.0,0.0
17913060,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9990000128746032,0.3774268329143524,0.2969110906124115,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8707821369171143,0.2185791879892349,0.2076172232627868,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9097880125045776,0.2484448254108429,0.1741696447134018,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8437957763671875,0.1983607411384582,0.1885690242052078,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7425848245620728,0.1337210685014724,0.6056686639785767,284.9739990234375,284.95001220703125,298.5006408691406,294.23016357421875,297.8515625,297.339599609375,284.97198486328125,1.0,0.3285927176475525,0.8540539145469666,0.8540539145469666,1.0,1.0,-1.768323302268982,0.779018759727478,0.9893046021461488,0.3739050328731537,0.9298072457313538,0.9298072457313538,0.0,46.851600646972656,28.0,35908.87890625,0.0,454.71429443359375,1.0,281.5423889160156,283.8222045898437,297.1854858398437,299.5540771484375,293.1499938964844,293.1499938964844,281.25,35702.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191242575645447,1.0,0.0,0.0,3.763437271118164,3.763462543487549,9.450671427657652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.91845703125,0.0,1660.7742919921875,1895.4371337890625,0.0,1764.8218994140625,0.9302548766136168,1.0,0.0,3.0,1.0,0.0
17913120,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9990000128746032,0.3774268329143524,0.2969110906124115,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8707821369171143,0.2185791879892349,0.2076172232627868,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9097880125045776,0.2484448254108429,0.1741696447134018,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8437957763671875,0.1983607411384582,0.1885690242052078,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7425848245620728,0.1337210685014724,0.6056686639785767,284.9739990234375,284.95001220703125,298.5006408691406,294.23016357421875,297.8515625,297.339599609375,284.97198486328125,1.0,0.3285927176475525,0.8540539145469666,0.8540539145469666,1.0,1.0,-1.768323302268982,0.779018759727478,0.9893046021461488,0.3739050328731537,0.9298072457313538,0.9298072457313538,0.0,46.851600646972656,28.0,35908.87890625,0.0,454.71429443359375,1.0,281.5423889160156,283.8222045898437,297.1854858398437,299.5540771484375,293.1499938964844,293.1499938964844,281.25,35702.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191242575645447,1.0,0.0,0.0,3.763437271118164,3.763462543487549,9.450671427657652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.91845703125,0.0,1660.7742919921875,1895.4371337890625,0.0,1764.8218994140625,0.9302548766136168,1.0,0.0,3.0,1.0,0.0
17913180,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.3893176019191742,0.2766611874103546,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8925411701202393,0.2190667986869812,0.2080035507678985,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9352125525474548,0.2487435787916183,0.1743395030498504,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8637701869010925,0.198722168803215,0.1888320446014404,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7590359449386597,0.1335529536008834,0.6042388081550598,284.9086303710937,284.95001220703125,298.5654602050781,294.2235717773437,297.9038391113281,297.3827819824219,284.9081115722656,1.0,0.3214385509490967,0.8544723391532898,0.8544723391532898,1.0,1.0,-1.7428492307662964,0.7669976949691772,0.975851595401764,0.3671916723251343,0.8515081405639648,0.8515081405639648,0.0,42.85091781616211,31.0,35700.6015625,0.0,427.5462951660156,1.0,281.25811767578125,283.7705993652344,297.2255554199219,299.63043212890625,293.1499938964844,293.1499938964844,281.54998779296875,36377.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245535850524902,1.0,0.0,0.0,3.4090280532836914,3.4090497493743896,7.754510988888796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.69384765625,0.0,1283.876220703125,1895.4371337890625,0.0,1809.649169921875,0.8536285758018494,1.0,0.0,3.0,1.0,0.0
17913240,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.3893176019191742,0.2766611874103546,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8925411701202393,0.2190667986869812,0.2080035507678985,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9352125525474548,0.2487435787916183,0.1743395030498504,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8637701869010925,0.198722168803215,0.1888320446014404,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7590359449386597,0.1335529536008834,0.6042388081550598,284.9086303710937,284.95001220703125,298.5654602050781,294.2235717773437,297.9038391113281,297.3827819824219,284.9081115722656,1.0,0.3214385509490967,0.8544723391532898,0.8544723391532898,1.0,1.0,-1.7428492307662964,0.7669976949691772,0.975851595401764,0.3671916723251343,0.8515081405639648,0.8515081405639648,0.0,42.85091781616211,31.0,35700.6015625,0.0,427.5462951660156,1.0,281.25811767578125,283.7705993652344,297.2255554199219,299.63043212890625,293.1499938964844,293.1499938964844,281.54998779296875,36377.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245535850524902,1.0,0.0,0.0,3.4090280532836914,3.4090497493743896,7.754510988888796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.69384765625,0.0,1283.876220703125,1895.4371337890625,0.0,1809.649169921875,0.8536285758018494,1.0,0.0,3.0,1.0,0.0
17913300,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.3955876529216766,0.2691406607627868,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.901402235031128,0.2194633781909942,0.2082520574331283,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.945382595062256,0.2490897923707962,0.17447230219841,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8720489144325256,0.1990396380424499,0.1890134662389755,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7658835649490356,0.1336175203323364,0.6039892435073853,284.99365234375,284.95001220703125,298.5972900390625,294.2206115722656,297.9306640625,297.406005859375,285.0020446777344,1.0,0.3188857138156891,0.8546815514564514,0.8546815514564514,1.0,1.0,-1.7341920137405396,0.7629300951957703,0.971261978149414,0.3648900091648102,0.9047765731811525,0.9047765731811525,0.0,41.44591522216797,31.0,35135.15234375,0.0,418.3102416992188,1.0,281.496826171875,283.8691101074219,297.1544494628906,299.427001953125,293.1499938964844,293.1499938964844,281.54998779296875,35209.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143452763557434,1.0,0.0,0.0,3.537160873413086,3.53718376159668,8.34839397612086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.619140625,0.0,1405.4869384765625,1895.4371337890625,0.0,1725.7498779296875,0.8887195587158203,1.0,0.0,3.0,1.0,0.0
17913360,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.4018056392669678,0.2627686858177185,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9096533060073853,0.2199252247810363,0.2086393982172012,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9542421102523804,0.2495048940181732,0.1747296154499054,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8795961737632751,0.1994165927171707,0.1893216222524643,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7721723914146423,0.133756548166275,0.6043244004249573,284.9706420898437,284.95001220703125,298.6286926269531,294.2179260253906,297.95703125,297.4285888671875,284.9682922363281,1.0,0.3169427216053009,0.8553225994110107,0.8553225994110107,1.0,1.0,-1.728085160255432,0.7601040601730347,0.9679811596870422,0.3633015155792236,0.902196168899536,0.902196168899536,0.0,40.31447219848633,49.0,35056.84375,0.0,411.4338073730469,1.0,281.5415344238281,283.8279113769531,297.1653747558594,299.4729919433594,293.1499938964844,293.1499938964844,281.25,35654.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70937180519104,1.0,0.0,0.0,3.6610107421875,3.661034822463989,8.943248985815444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.7890625,0.0,1542.8575439453125,1895.4371337890625,0.0,1685.48388671875,0.9063919186592102,1.0,0.0,3.0,1.0,0.0
17913420,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.4111467599868774,0.2701863646507263,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9017983078956604,0.2205528020858764,0.209328606724739,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9452916383743286,0.2499182224273681,0.1751053035259246,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8722378015518188,0.1998975425958633,0.1898698806762695,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7653792500495911,0.133839949965477,0.6051386594772339,284.9302062988281,284.95001220703125,298.6902160644531,294.2134704589844,297.9994201660156,297.4555053710937,284.9273986816406,1.0,0.3206759989261627,0.8566046357154846,0.8566046357154846,1.0,1.0,-1.7398852109909058,0.7658575177192688,0.974027693271637,0.3663107752799988,0.8496688008308411,0.8496688008308411,0.0,41.72758483886719,67.0,35590.0078125,0.0,422.4777221679688,1.0,281.2593994140625,283.7828369140625,297.2272033691406,299.6073608398437,293.1499938964844,293.1499938964844,281.54998779296875,36065.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169832587242126,1.0,0.0,0.0,3.386248826980591,3.38627028465271,7.65122592838452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.33837890625,0.0,1259.509033203125,1895.4371337890625,0.0,1747.2720947265625,0.8495495915412903,1.0,0.0,3.0,1.0,0.0
17913480,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.4111467599868774,0.2701863646507263,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9017983078956604,0.2205528020858764,0.209328606724739,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9452916383743286,0.2499182224273681,0.1751053035259246,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8722378015518188,0.1998975425958633,0.1898698806762695,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7653792500495911,0.133839949965477,0.6051386594772339,284.9302062988281,284.95001220703125,298.6902160644531,294.2134704589844,297.9994201660156,297.4555053710937,284.9273986816406,1.0,0.3206759989261627,0.8566046357154846,0.8566046357154846,1.0,1.0,-1.7398852109909058,0.7658575177192688,0.974027693271637,0.3663107752799988,0.8496688008308411,0.8496688008308411,0.0,41.72758483886719,67.0,35590.0078125,0.0,422.4777221679688,1.0,281.2593994140625,283.7828369140625,297.2272033691406,299.6073608398437,293.1499938964844,293.1499938964844,281.54998779296875,36065.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169832587242126,1.0,0.0,0.0,3.386248826980591,3.38627028465271,7.65122592838452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.33837890625,0.0,1259.509033203125,1895.4371337890625,0.0,1747.2720947265625,0.8495495915412903,1.0,0.0,3.0,1.0,0.0
17913540,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.415467232465744,0.2951582372188568,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8763364553451538,0.2214979529380798,0.2103165984153747,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9148603081703186,0.2507204413414001,0.1757276803255081,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8484189510345459,0.2006584107875824,0.1906921416521072,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7442341446876526,0.1339243650436401,0.6063547134399414,285.0023803710937,284.95001220703125,298.75,294.2104187011719,298.0224304199219,297.4480895996094,285.0027160644531,1.0,0.3307330310344696,0.8578866124153137,0.8578866124153137,1.0,1.0,-1.7742373943328855,0.7822848558425903,0.9919525384902954,0.3753414452075958,0.9240739345550536,0.9240739345550536,0.0,46.65861511230469,85.0,35797.8828125,0.0,457.8832092285156,1.0,281.5413513183594,283.839599609375,297.18829345703125,299.5213623046875,293.1499938964844,293.1499938964844,281.25,35414.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079955339431763,1.0,0.0,0.0,3.718050479888916,3.718075037002564,9.224096970683604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.83544921875,0.0,1605.741943359375,1895.4371337890625,0.0,1674.4149169921875,0.920345425605774,1.0,0.0,3.0,1.0,0.0
17913600,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.415467232465744,0.2951582372188568,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8763364553451538,0.2214979529380798,0.2103165984153747,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9148603081703186,0.2507204413414001,0.1757276803255081,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8484189510345459,0.2006584107875824,0.1906921416521072,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7442341446876526,0.1339243650436401,0.6063547134399414,285.0023803710937,284.95001220703125,298.75,294.2104187011719,298.0224304199219,297.4480895996094,285.0027160644531,1.0,0.3307330310344696,0.8578866124153137,0.8578866124153137,1.0,1.0,-1.7742373943328855,0.7822848558425903,0.9919525384902954,0.3753414452075958,0.9240739345550536,0.9240739345550536,0.0,46.65861511230469,85.0,35797.8828125,0.0,457.8832092285156,1.0,281.5413513183594,283.839599609375,297.18829345703125,299.5213623046875,293.1499938964844,293.1499938964844,281.25,35414.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079955339431763,1.0,0.0,0.0,3.718050479888916,3.718075037002564,9.224096970683604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.83544921875,0.0,1605.741943359375,1895.4371337890625,0.0,1674.4149169921875,0.920345425605774,1.0,0.0,3.0,1.0,0.0
17913660,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9990000128746032,0.4140764772891998,0.3326660990715027,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8439942598342896,0.222429096698761,0.2114336639642715,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8785332441329956,0.2513640820980072,0.1763759553432464,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8184627890586853,0.2014282941818237,0.1916521489620208,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7173647880554199,0.1338261812925338,0.6072725057601929,284.95086669921875,284.95001220703125,298.80712890625,294.206787109375,298.0253295898437,297.4057922363281,284.95245361328125,1.0,0.3456135988235473,0.8580198287963867,0.8580198287963867,1.0,1.0,-1.8236401081085205,0.8057988286018372,1.0178412199020386,0.3882871270179748,0.8831983804702759,0.8831983804702759,0.0,54.74538040161133,103.0,37033.41796875,0.0,514.1592407226562,1.0,281.2576904296875,283.7694091796875,297.2611999511719,299.7203369140625,293.1499938964844,293.1499938964844,281.54998779296875,36004.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240068316459656,1.0,0.0,0.0,3.534265756607056,3.5342886447906494,8.334733365700231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.25,0.0,1408.21435546875,1895.4371337890625,0.0,1805.1138916015625,0.882736086845398,1.0,0.0,3.0,1.0,0.0
17913720,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9990000128746032,0.4140764772891998,0.3326660990715027,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8439942598342896,0.222429096698761,0.2114336639642715,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8785332441329956,0.2513640820980072,0.1763759553432464,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8184627890586853,0.2014282941818237,0.1916521489620208,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7173647880554199,0.1338261812925338,0.6072725057601929,284.95086669921875,284.95001220703125,298.80712890625,294.206787109375,298.0253295898437,297.4057922363281,284.95245361328125,1.0,0.3456135988235473,0.8580198287963867,0.8580198287963867,1.0,1.0,-1.8236401081085205,0.8057988286018372,1.0178412199020386,0.3882871270179748,0.8831983804702759,0.8831983804702759,0.0,54.74538040161133,103.0,37033.41796875,0.0,514.1592407226562,1.0,281.2576904296875,283.7694091796875,297.2611999511719,299.7203369140625,293.1499938964844,293.1499938964844,281.54998779296875,36004.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240068316459656,1.0,0.0,0.0,3.534265756607056,3.5342886447906494,8.334733365700231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.25,0.0,1408.21435546875,1895.4371337890625,0.0,1805.1138916015625,0.882736086845398,1.0,0.0,3.0,1.0,0.0
17913780,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9926145672798156,0.4094264805316925,0.3698631227016449,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8107905387878418,0.2241099625825882,0.213256686925888,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8418889045715332,0.2528064548969269,0.1775488257408142,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7840686440467834,0.2029135525226593,0.1932997405529022,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.6851649880409241,0.1340962946414947,0.610003650188446,285.04815673828125,284.95001220703125,298.8609313964844,294.20074462890625,298.0193176269531,297.34942626953125,285.0458068847656,1.0,0.3637909293174743,0.8581530451774597,0.8581530451774597,1.0,1.0,-1.877862572669983,0.8315433859825134,1.0463192462921145,0.4029878079891205,0.9978339076042176,0.9978339076042176,0.0,66.29216003417969,91.0,37658.5078125,0.0,587.5646362304688,1.0,281.5433349609375,283.8334655761719,297.2109069824219,299.65606689453125,293.1499938964844,293.1499938964844,281.25,35208.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215010523796082,1.0,0.0,0.0,3.934082984924317,3.934109687805176,1.032714521898015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.359375,0.0,1866.4039306640625,1895.4371337890625,0.0,1784.3892822265625,0.9697524905204772,1.0,0.0,3.0,1.0,0.0
17913840,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9926145672798156,0.4094264805316925,0.3698631227016449,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8107905387878418,0.2241099625825882,0.213256686925888,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8418889045715332,0.2528064548969269,0.1775488257408142,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7840686440467834,0.2029135525226593,0.1932997405529022,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.6851649880409241,0.1340962946414947,0.610003650188446,285.04815673828125,284.95001220703125,298.8609313964844,294.20074462890625,298.0193176269531,297.34942626953125,285.0458068847656,1.0,0.3637909293174743,0.8581530451774597,0.8581530451774597,1.0,1.0,-1.877862572669983,0.8315433859825134,1.0463192462921145,0.4029878079891205,0.9978339076042176,0.9978339076042176,0.0,66.29216003417969,91.0,37658.5078125,0.0,587.5646362304688,1.0,281.5433349609375,283.8334655761719,297.2109069824219,299.65606689453125,293.1499938964844,293.1499938964844,281.25,35208.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215010523796082,1.0,0.0,0.0,3.934082984924317,3.934109687805176,1.032714521898015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.359375,0.0,1866.4039306640625,1895.4371337890625,0.0,1784.3892822265625,0.9697524905204772,1.0,0.0,3.0,1.0,0.0
17913900,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9750309586524964,0.4082123935222626,0.3682446479797363,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7961328625679016,0.2248196452856063,0.2142437249422073,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8275736570358276,0.2533113658428192,0.1781676262617111,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7699060440063477,0.2035411894321441,0.1941994130611419,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6717179417610168,0.134133979678154,0.6114851236343384,284.9013366699219,284.95001220703125,298.8866271972656,294.19683837890625,298.0195617675781,297.3289794921875,284.8920593261719,1.0,0.3684870898723602,0.8582196831703186,0.8582196831703186,1.0,1.0,-1.880037426948548,0.832611083984375,1.0474263429641724,0.4034799337387085,0.9109440445899964,0.9109440445899964,0.0,71.67007446289062,91.0,38182.6171875,0.0,606.5431518554688,1.0,281.2926025390625,283.6709899902344,297.282958984375,299.878662109375,293.1499938964844,293.1499938964844,281.25,36643.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343476414680481,1.0,0.0,0.0,3.840590000152588,3.84061598777771,9.842132158155437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.435546875,0.0,1760.792236328125,1895.4371337890625,0.0,1891.6373291015625,0.9396016597747804,1.0,0.0,3.0,1.0,0.0
17913960,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9655722975730896,0.4085328876972198,0.3679229021072387,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7891173958778381,0.2254872024059295,0.2149755507707595,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8206263780593872,0.2537436485290527,0.1785468459129333,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7633023262023926,0.2041322439908981,0.1948598623275756,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6651411056518555,0.1341842263936996,0.612126350402832,284.9275207519531,284.95001220703125,298.9115600585937,294.1924133300781,298.02569580078125,297.3197937011719,284.9299011230469,1.0,0.3713406324386596,0.8577781319618225,0.8577781319618225,1.0,1.0,-1.88254714012146,0.8337739706039429,1.0487732887268066,0.4040992558002472,0.9140833616256714,0.9140833616256714,0.0,74.63948059082031,79.0,38093.3359375,0.0,617.8817749023438,1.0,281.2563781738281,283.7149658203125,297.254638671875,299.8048095703125,293.1499938964844,293.1499938964844,280.95001220703125,36333.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397834658622742,1.0,0.0,0.0,3.70729398727417,3.707318782806397,9.170802854896464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.90576171875,0.0,1600.3818359375,1895.4371337890625,0.0,1937.7357177734373,0.919371485710144,1.0,0.0,3.0,1.0,0.0
17914020,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9650154113769532,0.4112068116664886,0.3697711229324341,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7890360355377197,0.2270122766494751,0.2163606435060501,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8198915123939514,0.2547993957996368,0.1792379915714264,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7632008194923401,0.2054923176765442,0.1960956305265426,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6641079783439636,0.1345710605382919,0.6134988069534302,284.90093994140625,284.95001220703125,298.959228515625,294.1820373535156,298.0457458496094,297.3172912597656,284.8924560546875,1.0,0.3728055953979492,0.8568950295448303,0.8568950295448303,1.0,1.0,-1.8903892040252688,0.8374414443969727,1.052947759628296,0.4060747921466827,0.8469301462173462,0.8469301462173462,0.0,75.52033233642578,67.0,38510.71484375,0.0,626.4710693359375,1.0,280.9595642089844,283.667236328125,297.21160888671875,299.7945861816406,293.1499938964844,293.1499938964844,281.25,36145.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491731643676758,1.0,0.0,0.0,3.415535449981689,3.415557146072388,7.784144600009313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.01318359375,0.0,1288.641845703125,1895.4371337890625,0.0,2018.3023681640625,0.8540481328964233,1.0,0.0,3.0,1.0,0.0
17914080,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9650154113769532,0.4112068116664886,0.3697711229324341,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7890360355377197,0.2270122766494751,0.2163606435060501,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8198915123939514,0.2547993957996368,0.1792379915714264,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7632008194923401,0.2054923176765442,0.1960956305265426,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6641079783439636,0.1345710605382919,0.6134988069534302,284.90093994140625,284.95001220703125,298.959228515625,294.1820373535156,298.0457458496094,297.3172912597656,284.8924560546875,1.0,0.3728055953979492,0.8568950295448303,0.8568950295448303,1.0,1.0,-1.8903892040252688,0.8374414443969727,1.052947759628296,0.4060747921466827,0.8469301462173462,0.8469301462173462,0.0,75.52033233642578,67.0,38510.71484375,0.0,626.4710693359375,1.0,280.9595642089844,283.667236328125,297.21160888671875,299.7945861816406,293.1499938964844,293.1499938964844,281.25,36145.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491731643676758,1.0,0.0,0.0,3.415535449981689,3.415557146072388,7.784144600009313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.01318359375,0.0,1288.641845703125,1895.4371337890625,0.0,2018.3023681640625,0.8540481328964233,1.0,0.0,3.0,1.0,0.0
17914140,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9815407395362854,0.4156305491924286,0.3733225166797638,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8033320307731628,0.2292081862688064,0.2181231528520584,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8327417969703674,0.2566134631633758,0.1802675575017929,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7766987085342407,0.2074733823537826,0.1976651400327682,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.6756795644760132,0.1356003731489181,0.6166196465492249,284.9678039550781,284.95001220703125,299.0041809082031,294.1697692871094,298.0719299316406,297.32781982421875,284.9711608886719,1.0,0.3704775869846344,0.8560118675231934,0.8560118675231934,1.0,1.0,-1.9036355018615725,0.8436934351921082,1.0599420070648191,0.4094651043415069,0.8970162272453308,0.8970162272453308,0.0,71.43515014648438,55.0,38127.9375,0.0,623.0588989257812,1.0,281.2412109375,283.7475280761719,297.1357727050781,299.62554931640625,293.1499938964844,293.1499938964844,281.54998779296875,35717.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373130321502686,1.0,0.0,0.0,3.626700401306152,3.626724243164064,8.776405593380332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.66650390625,0.0,1505.29736328125,1895.4371337890625,0.0,1916.7342529296875,0.8994905352592468,1.0,0.0,3.0,1.0,0.0
