time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914200,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9815407395362854,0.4156305491924286,0.3733225166797638,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8033320307731628,0.2292081862688064,0.2181231528520584,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8327417969703674,0.2566134631633758,0.1802675575017929,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7766987085342407,0.2074733823537826,0.1976651400327682,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.6756795644760132,0.1356003731489181,0.6166196465492249,284.9678039550781,284.95001220703125,299.0041809082031,294.1697692871094,298.0719299316406,297.32781982421875,284.9711608886719,1.0,0.3704775869846344,0.8560118675231934,0.8560118675231934,1.0,1.0,-1.9036355018615725,0.8436934351921082,1.0599420070648191,0.4094651043415069,0.8970162272453308,0.8970162272453308,0.0,71.43515014648438,55.0,38127.9375,0.0,623.0588989257812,1.0,281.2412109375,283.7475280761719,297.1357727050781,299.62554931640625,293.1499938964844,293.1499938964844,281.54998779296875,35717.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373130321502686,1.0,0.0,0.0,3.626700401306152,3.626724243164064,8.776405593380332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.66650390625,0.0,1505.29736328125,1895.4371337890625,0.0,1916.7342529296875,0.8994905352592468,1.0,0.0,3.0,1.0,0.0
17914260,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9990000128746032,0.4209516048431396,0.376606822013855,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8220311999320984,0.2318407595157623,0.2203065454959869,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8509160876274109,0.2588593661785126,0.1816119700670242,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7957066893577576,0.2098620384931564,0.1996262371540069,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6925243139266968,0.137086421251297,0.6218422055244446,285.0703125,284.95001220703125,299.0466003417969,294.1557922363281,298.0992126464844,297.34295654296875,285.0691223144531,1.0,0.3653481304645538,0.855907142162323,0.855907142162323,1.0,1.0,-1.9046655893325808,0.8436263799667358,1.0610392093658447,0.4117526113986969,1.0,1.0,0.0,66.09046936035156,43.0,37926.8125,0.0,611.5091552734375,1.0,281.54302978515625,283.8340148925781,297.1355895996094,299.6020202636719,293.1499938964844,293.1499938964844,281.25,35444.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295546531677246,1.0,0.0,0.0,3.964419364929199,3.9644463062286377,1.048702756634157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.58203125,0.0,1907.40185546875,1895.4371337890625,0.0,1851.3377685546875,0.9765605926513672,1.0,0.0,3.0,1.0,0.0
17914320,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9990000128746032,0.4209516048431396,0.376606822013855,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8220311999320984,0.2318407595157623,0.2203065454959869,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8509160876274109,0.2588593661785126,0.1816119700670242,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7957066893577576,0.2098620384931564,0.1996262371540069,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6925243139266968,0.137086421251297,0.6218422055244446,285.0703125,284.95001220703125,299.0466003417969,294.1557922363281,298.0992126464844,297.34295654296875,285.0691223144531,1.0,0.3653481304645538,0.855907142162323,0.855907142162323,1.0,1.0,-1.9046655893325808,0.8436263799667358,1.0610392093658447,0.4117526113986969,1.0,1.0,0.0,66.09046936035156,43.0,37926.8125,0.0,611.5091552734375,1.0,281.54302978515625,283.8340148925781,297.1355895996094,299.6020202636719,293.1499938964844,293.1499938964844,281.25,35444.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295546531677246,1.0,0.0,0.0,3.964419364929199,3.9644463062286377,1.048702756634157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.58203125,0.0,1907.40185546875,1895.4371337890625,0.0,1851.3377685546875,0.9765605926513672,1.0,0.0,3.0,1.0,0.0
17914380,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.4299532473087311,0.3463053703308105,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.846630871295929,0.2340684235095977,0.2222675085067749,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.877025842666626,0.2604869604110718,0.1826806664466858,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8208663463592529,0.2118823230266571,0.2013826221227646,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7154808044433594,0.1384877413511276,0.6270418167114258,284.91845703125,284.95001220703125,299.0867004394531,294.14031982421875,298.1350402832031,297.3755187988281,284.9212646484375,1.0,0.3576600253582001,0.8558023571968079,0.8558023571968079,1.0,1.0,-1.8960719108581543,0.8399924635887146,1.056079387664795,0.4076949954032898,0.9228567481040956,0.9228567481040956,0.0,59.20603561401367,46.0,38219.3046875,0.0,577.9972534179688,1.0,281.2557067871094,283.6864318847656,297.18975830078125,299.75360107421875,293.1499938964844,293.1499938964844,280.95001220703125,36452.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453973889350891,1.0,0.0,0.0,3.759679794311523,3.759705066680908,9.431809075977072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.7666015625,0.0,1662.138916015625,1895.4371337890625,0.0,1985.766357421875,0.9301258325576782,1.0,0.0,3.0,1.0,0.0
17914440,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.4299532473087311,0.3463053703308105,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.846630871295929,0.2340684235095977,0.2222675085067749,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.877025842666626,0.2604869604110718,0.1826806664466858,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8208663463592529,0.2118823230266571,0.2013826221227646,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7154808044433594,0.1384877413511276,0.6270418167114258,284.91845703125,284.95001220703125,299.0867004394531,294.14031982421875,298.1350402832031,297.3755187988281,284.9212646484375,1.0,0.3576600253582001,0.8558023571968079,0.8558023571968079,1.0,1.0,-1.8960719108581543,0.8399924635887146,1.056079387664795,0.4076949954032898,0.9228567481040956,0.9228567481040956,0.0,59.20603561401367,46.0,38219.3046875,0.0,577.9972534179688,1.0,281.2557067871094,283.6864318847656,297.18975830078125,299.75360107421875,293.1499938964844,293.1499938964844,280.95001220703125,36452.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453973889350891,1.0,0.0,0.0,3.759679794311523,3.759705066680908,9.431809075977072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.7666015625,0.0,1662.138916015625,1895.4371337890625,0.0,1985.766357421875,0.9301258325576782,1.0,0.0,3.0,1.0,0.0
17914500,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.9990000128746032,0.4359453916549682,0.3362023830413818,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8559329509735107,0.235130101442337,0.223206877708435,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8866995573043823,0.2612171173095703,0.1831522732973098,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.8295396566390991,0.2128407061100006,0.2022243291139602,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.7232726216316223,0.139225348830223,0.629896342754364,284.8130187988281,284.95001220703125,299.10595703125,294.1320495605469,298.1571960449219,297.4002990722656,284.8162841796875,1.0,0.3550786674022674,0.8557499647140503,0.8557499647140503,1.0,1.0,-1.8900630474090576,0.8371440768241882,1.0529189109802246,0.4060103595256805,0.8261784315109253,0.8261784315109253,0.0,57.01538848876953,46.0,38176.5234375,0.0,566.6747436523438,1.0,280.999267578125,283.5863037109375,297.19891357421875,299.84503173828125,293.1499938964844,293.1499938964844,280.95001220703125,37752.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531305551528931,1.0,0.0,0.0,3.505526304244995,3.505549430847168,8.199734224945132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.7958984375,0.0,1390.8890380859375,1895.4371337890625,0.0,2052.595458984375,0.8600015044212341,1.0,0.0,3.0,1.0,0.0
17914560,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.4422767162322998,0.3282117247581482,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8639611005783081,0.2363047450780868,0.2241664677858352,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.894844114780426,0.2620793282985687,0.1836296021938324,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8368880152702332,0.2138984203338623,0.2030835449695587,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7298016548156738,0.1400730013847351,0.6330583691596985,284.8915405273437,284.95001220703125,299.1247253417969,294.1235046386719,298.18017578125,297.4267272949219,284.8861083984375,1.0,0.3531867265701294,0.855875551700592,0.855875551700592,1.0,1.0,-1.887018322944641,0.8357125520706177,1.0513057708740234,0.4051750600337982,0.8485540151596069,0.8485540151596069,0.0,55.36796188354492,49.0,38333.53515625,0.0,559.2365112304688,1.0,280.958984375,283.649169921875,297.1415100097656,299.71783447265625,293.1499938964844,293.1499938964844,281.25,36286.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752492368221283,1.0,0.0,0.0,3.419921398162842,3.419943332672119,7.804148935974808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.12158203125,0.0,1293.9520263671875,1895.4371337890625,0.0,2047.05224609375,0.8552718758583069,1.0,0.0,3.0,1.0,0.0
17914620,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9990000128746032,0.4551227986812591,0.3157067596912384,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8784340620040894,0.2390662133693695,0.2265494614839553,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9094555974006652,0.2643097937107086,0.1850117892026901,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8500931859016418,0.2163868099451065,0.2052221894264221,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7416045069694519,0.1421395987272262,0.6413024663925171,284.9607849121094,284.95001220703125,299.1594543457031,294.10626220703125,298.2255554199219,297.4804382324219,284.9623718261719,1.0,0.3513337969779968,0.8561168313026428,0.8561168313026428,1.0,1.0,-1.8889847993850708,0.8366987109184265,1.0522860288619995,0.4056224524974823,0.8950194716453552,0.8950194716453552,0.0,53.025367736816406,49.0,37849.8046875,0.0,553.0836791992188,1.0,281.2399597167969,283.7266845703125,297.06024169921875,299.5340576171875,293.1499938964844,293.1499938964844,281.25,35718.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387296557426453,1.0,0.0,0.0,3.628686428070069,3.6287102699279785,8.78601952081226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.54150390625,0.0,1507.4931640625,1895.4371337890625,0.0,1928.767333984375,0.8991909027099609,1.0,0.0,3.0,1.0,0.0
17914680,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9990000128746032,0.4556327164173126,0.3152889907360077,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8789682388305664,0.2391801923513412,0.2266548126935959,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9100133776664734,0.2644003033638,0.1850742846727371,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8505826592445374,0.2164895087480545,0.2053169012069702,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7420491576194763,0.1422278732061386,0.641680121421814,284.9620361328125,284.95001220703125,299.16082763671875,294.10552978515625,298.2273254394531,297.4825134277344,284.9646911621094,1.0,0.3513047397136688,0.856126606464386,0.856126606464386,1.0,1.0,-1.8892515897750848,0.8368279337882996,1.0524237155914309,0.4056903421878814,0.8961672186851501,0.8961672186851501,0.0,52.953495025634766,52.0,37845.91796875,0.0,553.0388793945312,1.0,281.2411804199219,283.7296142578125,297.0614624023437,299.5357666015625,293.1499938964844,293.1499938964844,281.54998779296875,35745.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385813593864441,1.0,0.0,0.0,3.6266489028930655,3.626672744750977,8.776156050771533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.16943359375,0.0,1505.44921875,1895.4371337890625,0.0,1927.506103515625,0.899286687374115,1.0,0.0,3.0,1.0,0.0
17914740,297.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.4684955179691314,0.3066827654838562,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8910664319992065,0.2423253804445266,0.229466512799263,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9228808283805848,0.2670036256313324,0.1867745369672775,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8617469668388367,0.2193247228860855,0.2078465968370437,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7523739337921143,0.1446624845266342,0.6518997550010681,285.0640869140625,284.95001220703125,299.19390869140625,294.0873718261719,298.27032470703125,297.5328063964844,285.0634765625,1.0,0.351502776145935,0.8563679456710815,0.8563679456710815,1.0,1.0,-1.89963972568512,0.841838538646698,1.0578012466430664,0.4083496928215027,1.0,1.0,0.0,51.61220169067383,52.0,37747.37109375,0.0,555.991943359375,1.0,281.542236328125,283.81744384765625,297.0568542480469,299.50164794921875,293.1499938964844,293.1499938964844,281.54998779296875,35384.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293098568916321,1.0,0.0,0.0,3.963422536849976,3.963449478149414,1.0481754770808038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.8818359375,0.0,1905.6202392578125,1895.4371337890625,0.0,1849.288330078125,0.975749135017395,1.0,0.0,3.0,1.0,0.0
17914800,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.468998372554779,0.3064130246639251,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8914956450462341,0.2424525171518325,0.2295866757631302,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.923336625099182,0.2671062350273132,0.186847448348999,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.862146258354187,0.2194392830133438,0.2079547941684723,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7527528405189514,0.1447628885507583,0.6523438692092896,285.0639038085937,284.95001220703125,299.1952209472656,294.08660888671875,298.27197265625,297.53466796875,285.06378173828125,1.0,0.3515484929084778,0.8563776612281799,0.8563776612281799,1.0,1.0,-1.9002106189727783,0.842113196849823,1.0580974817276,0.4084972143173218,1.0,1.0,0.0,51.576759338378906,55.0,37755.41015625,0.0,556.2786865234375,1.0,281.54327392578125,283.81768798828125,297.0596618652344,299.50738525390625,293.1499938964844,293.1499938964844,281.25,35427.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294636964797974,1.0,0.0,0.0,3.9655392169952393,3.9655661582946777,1.0492954061191997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.0283203125,0.0,1908.7216796875,1895.4371337890625,0.0,1850.5762939453125,0.9763674736022948,1.0,0.0,3.0,1.0,0.0
17914860,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.4806835949420929,0.3023486137390136,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8993144035339355,0.2453012615442276,0.2323739230632782,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9311498999595642,0.2691750228404999,0.1884011477231979,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8694510459899902,0.2219939082860946,0.2104583829641342,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7600144743919373,0.1470604836940765,0.6629355549812317,284.9368896484375,284.95001220703125,299.2281494140625,294.0668640136719,298.30877685546875,297.5737609863281,284.93975830078125,1.0,0.3534352779388428,0.8564134240150452,0.8564134240150452,1.0,1.0,-1.9162659645080569,0.8498165607452393,1.0664494037628174,0.4126346111297607,0.9410586953163148,0.9410586953163148,0.0,51.22736740112305,73.0,38617.55078125,0.0,566.5125122070312,1.0,281.2561340332031,283.67950439453125,297.1231994628906,299.6958923339844,293.1499938964844,293.1499938964844,280.95001220703125,36258.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465649247169495,1.0,0.0,0.0,3.810447454452514,3.8104732036590576,9.688247928352212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.90576171875,0.0,1721.1256103515625,1895.4371337890625,0.0,1995.8076171875,0.9423856139183044,1.0,0.0,3.0,1.0,0.0
17914920,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.4806835949420929,0.3023486137390136,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8993144035339355,0.2453012615442276,0.2323739230632782,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9311498999595642,0.2691750228404999,0.1884011477231979,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8694510459899902,0.2219939082860946,0.2104583829641342,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7600144743919373,0.1470604836940765,0.6629355549812317,284.9368896484375,284.95001220703125,299.2281494140625,294.0668640136719,298.30877685546875,297.5737609863281,284.93975830078125,1.0,0.3534352779388428,0.8564134240150452,0.8564134240150452,1.0,1.0,-1.9162659645080569,0.8498165607452393,1.0664494037628174,0.4126346111297607,0.9410586953163148,0.9410586953163148,0.0,51.22736740112305,73.0,38617.55078125,0.0,566.5125122070312,1.0,281.2561340332031,283.67950439453125,297.1231994628906,299.6958923339844,293.1499938964844,293.1499938964844,280.95001220703125,36258.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465649247169495,1.0,0.0,0.0,3.810447454452514,3.8104732036590576,9.688247928352212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.90576171875,0.0,1721.1256103515625,1895.4371337890625,0.0,1995.8076171875,0.9423856139183044,1.0,0.0,3.0,1.0,0.0
17914980,297.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.489488810300827,0.3170914947986603,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8882538676261902,0.2481042295694351,0.2350769639015197,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9167489409446716,0.2711324989795685,0.1898090690374374,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8590642213821411,0.2244844883680343,0.2128782570362091,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7520466446876526,0.1492110043764114,0.6731157898902893,284.9091186523437,284.95001220703125,299.25982666015625,294.0465393066406,298.33416748046875,297.5922546386719,284.9065246582031,1.0,0.362466037273407,0.8564491271972656,0.8564491271972656,1.0,1.0,-1.9540159702301023,0.867965042591095,1.0860508680343628,0.422279953956604,0.8788418769836426,0.8788418769836426,0.0,54.84739303588867,76.0,39611.2578125,0.0,605.9503173828125,1.0,280.958251953125,283.6259155273437,297.0902404785156,299.72833251953125,293.1499938964844,293.1499938964844,281.25,36137.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589355111122131,1.0,0.0,0.0,3.5582077503204346,3.5582311153411865,8.44803935251548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.490234375,0.0,1434.427978515625,1895.4371337890625,0.0,2103.24267578125,0.8862733244895935,1.0,0.0,3.0,1.0,0.0
17915040,297.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.489488810300827,0.3170914947986603,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8882538676261902,0.2481042295694351,0.2350769639015197,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9167489409446716,0.2711324989795685,0.1898090690374374,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8590642213821411,0.2244844883680343,0.2128782570362091,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7520466446876526,0.1492110043764114,0.6731157898902893,284.9091186523437,284.95001220703125,299.25982666015625,294.0465393066406,298.33416748046875,297.5922546386719,284.9065246582031,1.0,0.362466037273407,0.8564491271972656,0.8564491271972656,1.0,1.0,-1.9540159702301023,0.867965042591095,1.0860508680343628,0.422279953956604,0.8788418769836426,0.8788418769836426,0.0,54.84739303588867,76.0,39611.2578125,0.0,605.9503173828125,1.0,280.958251953125,283.6259155273437,297.0902404785156,299.72833251953125,293.1499938964844,293.1499938964844,281.25,36137.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589355111122131,1.0,0.0,0.0,3.5582077503204346,3.5582311153411865,8.44803935251548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.490234375,0.0,1434.427978515625,1895.4371337890625,0.0,2103.24267578125,0.8862733244895935,1.0,0.0,3.0,1.0,0.0
17915100,297.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.4928480684757232,0.3247273862361908,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8829885721206665,0.2497613877058029,0.236588716506958,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9100689888000488,0.2724093496799469,0.190646156668663,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.854164183139801,0.2259513884782791,0.2142244279384613,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7481992840766907,0.1503712087869644,0.6783779859542847,285.0213928222656,284.95001220703125,299.2752380371094,294.03619384765625,298.34100341796875,297.5911865234375,285.0271301269531,1.0,0.3667170107364654,0.8564669489860535,0.8564669489860535,1.0,1.0,-1.973948359489441,0.87751704454422,1.0964313745498655,0.4275310337543487,0.9548879265785216,0.9548879265785216,0.0,56.79701614379883,76.0,39508.7890625,0.0,627.4679565429688,1.0,281.2004699707031,283.7432861328125,297.0091857910156,299.5312194824219,293.1499938964844,293.1499938964844,281.25,34976.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524205446243286,1.0,0.0,0.0,3.714719772338867,3.714744329452514,9.207578273162652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.6171875,0.0,1598.5740966796875,1895.4371337890625,0.0,2046.4288330078125,0.928710639476776,1.0,0.0,3.0,1.0,0.0
17915160,297.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.4961450397968292,0.3312972486019134,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8791115880012512,0.2515222132205963,0.2382771521806717,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9051826596260072,0.2737931609153747,0.1916347295045852,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8505628705024719,0.2275097668170929,0.2157260030508041,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7454037666320801,0.1515747159719467,0.6839898228645325,285.0037841796875,284.95001220703125,299.2904052734375,294.0257568359375,298.3470458984375,297.58892822265625,285.00396728515625,1.0,0.3709349632263183,0.8560827970504761,0.8560827970504761,1.0,1.0,-1.9935952425003047,0.8869214057922363,1.1066737174987793,0.4326055347919464,0.9647600054740906,0.9647600054740906,0.0,58.56753540039063,79.0,39857.5078125,0.0,648.55810546875,1.0,281.2430114746094,283.7088928222656,297.0140075683594,299.5984191894531,293.1499938964844,293.1499938964844,280.95001220703125,35445.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516618967056274,1.0,0.0,0.0,3.8606560230255127,3.8606820106506334,9.945244983100563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.17578125,0.0,1776.01513671875,1895.4371337890625,0.0,2039.845947265625,0.9524389505386353,1.0,0.0,3.0,1.0,0.0
17915220,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9990000128746032,0.5015949010848999,0.3446058928966522,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8713427782058716,0.2546737194061279,0.2414298504590988,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8957262635231018,0.2760339081287384,0.1933556795120239,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8433752059936523,0.230278268456459,0.2185166478157043,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7397012114524841,0.1536795198917389,0.6942725777626038,284.9375305175781,284.95001220703125,299.3201599121094,294.00469970703125,298.3553161621094,297.57794189453125,284.9378967285156,1.0,0.3791415691375732,0.8553144931793213,0.8553144931793213,1.0,1.0,-2.0311319828033447,0.9048989415168762,1.1262331008911133,0.4422907531261444,0.9097867608070374,0.9097867608070374,0.0,62.19160842895508,82.0,40929.51171875,0.0,690.7505493164062,1.0,280.9566650390625,283.6229553222656,297.0559997558594,299.7618408203125,293.1499938964844,293.1499938964844,280.6499938964844,36116.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669308185577393,1.0,0.0,0.0,3.67598009109497,3.676004409790039,9.016533795147552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.0751953125,0.0,1563.1455078125,1895.4371337890625,0.0,2173.633056640625,0.9128543138504028,1.0,0.0,3.0,1.0,0.0
17915280,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9990000128746032,0.5015949010848999,0.3446058928966522,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8713427782058716,0.2546737194061279,0.2414298504590988,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8957262635231018,0.2760339081287384,0.1933556795120239,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8433752059936523,0.230278268456459,0.2185166478157043,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7397012114524841,0.1536795198917389,0.6942725777626038,284.9375305175781,284.95001220703125,299.3201599121094,294.00469970703125,298.3553161621094,297.57794189453125,284.9378967285156,1.0,0.3791415691375732,0.8553144931793213,0.8553144931793213,1.0,1.0,-2.0311319828033447,0.9048989415168762,1.1262331008911133,0.4422907531261444,0.9097867608070374,0.9097867608070374,0.0,62.19160842895508,82.0,40929.51171875,0.0,690.7505493164062,1.0,280.9566650390625,283.6229553222656,297.0559997558594,299.7618408203125,293.1499938964844,293.1499938964844,280.6499938964844,36116.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669308185577393,1.0,0.0,0.0,3.67598009109497,3.676004409790039,9.016533795147552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.0751953125,0.0,1563.1455078125,1895.4371337890625,0.0,2173.633056640625,0.9128543138504028,1.0,0.0,3.0,1.0,0.0
17915340,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.5065503120422363,0.3575591146945953,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8642686605453491,0.2578217089176178,0.2444723695516586,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8869335651397705,0.2782242000102997,0.1949369758367538,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8368237614631653,0.233023390173912,0.2211883068084716,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7343767881393433,0.1556920558214187,0.7037858366966248,284.9075622558594,284.95001220703125,299.3492431640625,293.9835510253906,298.3617858886719,297.56427001953125,284.8988647460937,1.0,0.3870337903499603,0.8545461893081665,0.8545461893081665,1.0,1.0,-2.0668752193450928,0.9220415949821472,1.1448336839675903,0.4514756798744201,0.850649356842041,0.850649356842041,0.0,65.81761932373047,85.0,41850.671875,0.0,732.8843994140625,1.0,280.65948486328125,283.56036376953125,297.02545166015625,299.8026428222656,293.1499938964844,293.1499938964844,280.95001220703125,36080.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787280678749084,1.0,0.0,0.0,3.458660840988159,3.458683013916016,7.981954581737227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.85595703125,0.0,1331.101806640625,1895.4371337890625,0.0,2278.727783203125,0.8616285920143127,1.0,0.0,3.0,1.0,0.0
17915400,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.5065503120422363,0.3575591146945953,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8642686605453491,0.2578217089176178,0.2444723695516586,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8869335651397705,0.2782242000102997,0.1949369758367538,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8368237614631653,0.233023390173912,0.2211883068084716,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7343767881393433,0.1556920558214187,0.7037858366966248,284.9075622558594,284.95001220703125,299.3492431640625,293.9835510253906,298.3617858886719,297.56427001953125,284.8988647460937,1.0,0.3870337903499603,0.8545461893081665,0.8545461893081665,1.0,1.0,-2.0668752193450928,0.9220415949821472,1.1448336839675903,0.4514756798744201,0.850649356842041,0.850649356842041,0.0,65.81761932373047,85.0,41850.671875,0.0,732.8843994140625,1.0,280.65948486328125,283.56036376953125,297.02545166015625,299.8026428222656,293.1499938964844,293.1499938964844,280.95001220703125,36080.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787280678749084,1.0,0.0,0.0,3.458660840988159,3.458683013916016,7.981954581737227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.85595703125,0.0,1331.101806640625,1895.4371337890625,0.0,2278.727783203125,0.8616285920143127,1.0,0.0,3.0,1.0,0.0
17915460,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.5122130513191223,0.3688371777534485,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8594018816947937,0.261473149061203,0.2479135394096374,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8805215954780579,0.2809949517250061,0.1968577206134796,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8322659134864807,0.2362143844366073,0.2242075800895691,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7307231426239014,0.1580191850662231,0.714337170124054,284.9870300292969,284.95001220703125,299.3778991699219,293.96246337890625,298.3710021972656,297.5558776855469,284.99188232421875,1.0,0.3947246968746185,0.8532968163490295,0.8532968163490295,1.0,1.0,-2.103156566619873,0.9394181370735168,1.1637383699417114,0.4607338011264801,0.918989896774292,0.918989896774292,0.0,69.20869445800781,88.0,41902.92578125,0.0,775.9921264648438,1.0,280.941650390625,283.65020751953125,296.9512939453125,299.66082763671875,293.1499938964844,293.1499938964844,280.6499938964844,35594.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771782636642456,1.0,0.0,0.0,3.6907005310058594,3.690724849700928,9.088890919883852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.0791015625,0.0,1575.851318359375,1895.4371337890625,0.0,2216.6845703125,0.9157784581184388,1.0,0.0,3.0,1.0,0.0
17915520,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.5122130513191223,0.3688371777534485,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8594018816947937,0.261473149061203,0.2479135394096374,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8805215954780579,0.2809949517250061,0.1968577206134796,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8322659134864807,0.2362143844366073,0.2242075800895691,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7307231426239014,0.1580191850662231,0.714337170124054,284.9870300292969,284.95001220703125,299.3778991699219,293.96246337890625,298.3710021972656,297.5558776855469,284.99188232421875,1.0,0.3947246968746185,0.8532968163490295,0.8532968163490295,1.0,1.0,-2.103156566619873,0.9394181370735168,1.1637383699417114,0.4607338011264801,0.918989896774292,0.918989896774292,0.0,69.20869445800781,88.0,41902.92578125,0.0,775.9921264648438,1.0,280.941650390625,283.65020751953125,296.9512939453125,299.66082763671875,293.1499938964844,293.1499938964844,280.6499938964844,35594.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771782636642456,1.0,0.0,0.0,3.6907005310058594,3.690724849700928,9.088890919883852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.0791015625,0.0,1575.851318359375,1895.4371337890625,0.0,2216.6845703125,0.9157784581184388,1.0,0.0,3.0,1.0,0.0
17915580,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9990000128746032,0.517254114151001,0.3797420561313629,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8550323843955994,0.264922946691513,0.2513008713722229,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8745927214622498,0.2834459543228149,0.1986820250749588,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8281344175338745,0.2392110526561737,0.2271698862314224,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7274672985076904,0.1602406501770019,0.7248786091804504,284.94024658203125,284.95001220703125,299.40631103515625,293.941650390625,298.3792724609375,297.5459899902344,284.9335021972656,1.0,0.4022461473941803,0.8520474433898926,0.8520474433898926,1.0,1.0,-2.1387321949005127,0.9564619064331056,1.1822701692581177,0.4698189496994018,0.8776668906211853,0.8776668906211853,0.0,72.59198760986328,91.0,43066.3984375,0.0,819.7997436523438,1.0,280.6583557128906,283.5635070800781,296.98663330078125,299.8213806152344,293.1499938964844,293.1499938964844,280.95001220703125,35942.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785368800163269,1.0,0.0,0.0,3.555467128753662,3.555490255355835,8.435030167674995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.46044921875,0.0,1430.0948486328125,1895.4371337890625,0.0,2338.474853515625,0.8850600123405457,1.0,0.0,3.0,1.0,0.0
17915640,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9990000128746032,0.517254114151001,0.3797420561313629,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8550323843955994,0.264922946691513,0.2513008713722229,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8745927214622498,0.2834459543228149,0.1986820250749588,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8281344175338745,0.2392110526561737,0.2271698862314224,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7274672985076904,0.1602406501770019,0.7248786091804504,284.94024658203125,284.95001220703125,299.40631103515625,293.941650390625,298.3792724609375,297.5459899902344,284.9335021972656,1.0,0.4022461473941803,0.8520474433898926,0.8520474433898926,1.0,1.0,-2.1387321949005127,0.9564619064331056,1.1822701692581177,0.4698189496994018,0.8776668906211853,0.8776668906211853,0.0,72.59198760986328,91.0,43066.3984375,0.0,819.7997436523438,1.0,280.6583557128906,283.5635070800781,296.98663330078125,299.8213806152344,293.1499938964844,293.1499938964844,280.95001220703125,35942.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785368800163269,1.0,0.0,0.0,3.555467128753662,3.555490255355835,8.435030167674995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.46044921875,0.0,1430.0948486328125,1895.4371337890625,0.0,2338.474853515625,0.8850600123405457,1.0,0.0,3.0,1.0,0.0
17915700,297.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9990000128746032,0.5200382471084595,0.384907990694046,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8531946539878845,0.2668148279190063,0.2530397474765777,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8720018863677979,0.2848600745201111,0.1996218413114547,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8263711929321289,0.2408543974161148,0.2286854684352874,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.726091742515564,0.1614523082971573,0.730251133441925,285.03955078125,284.95001220703125,299.4205017089844,293.9313659667969,298.38446044921875,297.5429382324219,285.04107666015625,1.0,0.4059453308582306,0.8514227867126465,0.8514227867126465,1.0,1.0,-2.156425952911377,0.9649450182914734,1.1914809942245483,0.4743264317512512,0.9531583189964294,0.9531583189964294,0.0,74.24868774414062,91.0,42930.46875,0.0,841.98974609375,1.0,280.90020751953125,283.6708679199219,296.91668701171875,299.639404296875,293.1499938964844,293.1499938964844,280.95001220703125,34911.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807456851005554,1.0,0.0,0.0,3.7093801498413086,3.709404468536377,9.181126188195776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.60009765625,0.0,1591.9632568359375,1895.4371337890625,0.0,2296.837646484375,0.9274490475654602,1.0,0.0,3.0,1.0,0.0
17915760,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.5229100584983826,0.3895975351333618,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8519041538238525,0.2687792181968689,0.2549290060997009,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.870018482208252,0.2863472700119018,0.2006902396678924,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8251078724861145,0.2425622642040252,0.230334922671318,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.725166916847229,0.1627269238233566,0.736110270023346,285.010009765625,284.95001220703125,299.4347229003906,293.9212341308594,298.3902893066406,297.5411071777344,285.0115051269531,1.0,0.4096348881721496,0.8506944179534912,0.8506944179534912,1.0,1.0,-2.174628734588623,0.9736643433570862,1.200964331626892,0.4789624214172363,0.957556426525116,0.957556426525116,0.0,75.830322265625,94.0,43211.2421875,0.0,864.708740234375,1.0,280.9425964355469,283.6351013183594,296.9220275878906,299.7095642089844,293.1499938964844,293.1499938964844,280.6499938964844,35483.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781318724155426,1.0,0.0,0.0,3.83268404006958,3.832709789276123,9.801652822716278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.931640625,0.0,1742.013916015625,1895.4371337890625,0.0,2301.988037109375,0.946980357170105,1.0,0.0,3.0,1.0,0.0
17915820,297.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9990000128746032,0.5277330279350281,0.3993935585021972,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8488568663597107,0.2723460495471954,0.2584501504898071,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8654960989952087,0.28882497549057,0.2025549858808517,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8221209645271301,0.2456368207931518,0.2333924323320388,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.722934365272522,0.16504667699337,0.7471664547920227,284.9441833496094,284.95001220703125,299.4633178710937,293.9013977050781,298.3994445800781,297.53271484375,284.94207763671875,1.0,0.4169056713581085,0.8492377996444702,0.8492377996444702,1.0,1.0,-2.209816694259644,0.990513026714325,1.2193036079406738,0.4879395663738251,0.9090195298194884,0.9090195298194884,0.0,79.11257934570312,97.0,44318.4453125,0.0,910.4521484375,1.0,280.6568298339844,283.5414428710937,296.9535522460937,299.8667907714844,293.1499938964844,293.1499938964844,280.3500061035156,36051.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964814901351929,1.0,0.0,0.0,3.680182695388794,3.6802070140838623,9.037161703417952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.4580078125,0.0,1567.39697265625,1895.4371337890625,0.0,2439.300537109375,0.9133206605911256,1.0,0.0,3.0,1.0,0.0
17915880,297.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9990000128746032,0.5277330279350281,0.3993935585021972,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8488568663597107,0.2723460495471954,0.2584501504898071,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8654960989952087,0.28882497549057,0.2025549858808517,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8221209645271301,0.2456368207931518,0.2333924323320388,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.722934365272522,0.16504667699337,0.7471664547920227,284.9441833496094,284.95001220703125,299.4633178710937,293.9013977050781,298.3994445800781,297.53271484375,284.94207763671875,1.0,0.4169056713581085,0.8492377996444702,0.8492377996444702,1.0,1.0,-2.209816694259644,0.990513026714325,1.2193036079406738,0.4879395663738251,0.9090195298194884,0.9090195298194884,0.0,79.11257934570312,97.0,44318.4453125,0.0,910.4521484375,1.0,280.6568298339844,283.5414428710937,296.9535522460937,299.8667907714844,293.1499938964844,293.1499938964844,280.3500061035156,36051.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964814901351929,1.0,0.0,0.0,3.680182695388794,3.6802070140838623,9.037161703417952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.4580078125,0.0,1567.39697265625,1895.4371337890625,0.0,2439.300537109375,0.9133206605911256,1.0,0.0,3.0,1.0,0.0
17915940,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.5322290658950806,0.409116268157959,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8459012508392334,0.2759048640727997,0.2618732154369354,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8610615730285645,0.2912495732307434,0.2042969167232513,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8191660046577454,0.2486817389726638,0.2363400906324386,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7206858992576599,0.1673250645399093,0.7577775120735168,284.9002990722656,284.95001220703125,299.4923095703125,293.88232421875,298.4082336425781,297.5234375,284.8964538574219,1.0,0.4240157902240753,0.8477811217308044,0.8477811217308044,1.0,1.0,-2.2439844608306885,1.0068745613098145,1.237109899520874,0.4966491758823395,0.8451665639877319,0.8451665639877319,0.0,82.42278289794922,100.0,45081.890625,0.0,956.6139526367188,1.0,280.3592834472656,283.4741516113281,296.9223022460937,299.9027404785156,293.1499938964844,293.1499938964844,280.6499938964844,36298.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075091242790222,1.0,0.0,0.0,3.458435297012329,3.458457469940185,7.980913210303697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.001953125,0.0,1332.4190673828125,1895.4371337890625,0.0,2540.27392578125,0.8590195178985596,1.0,0.0,3.0,1.0,0.0
17916000,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.5322290658950806,0.409116268157959,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8459012508392334,0.2759048640727997,0.2618732154369354,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8610615730285645,0.2912495732307434,0.2042969167232513,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8191660046577454,0.2486817389726638,0.2363400906324386,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7206858992576599,0.1673250645399093,0.7577775120735168,284.9002990722656,284.95001220703125,299.4923095703125,293.88232421875,298.4082336425781,297.5234375,284.8964538574219,1.0,0.4240157902240753,0.8477811217308044,0.8477811217308044,1.0,1.0,-2.2439844608306885,1.0068745613098145,1.237109899520874,0.4966491758823395,0.8451665639877319,0.8451665639877319,0.0,82.42278289794922,100.0,45081.890625,0.0,956.6139526367188,1.0,280.3592834472656,283.4741516113281,296.9223022460937,299.9027404785156,293.1499938964844,293.1499938964844,280.6499938964844,36298.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075091242790222,1.0,0.0,0.0,3.458435297012329,3.458457469940185,7.980913210303697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.001953125,0.0,1332.4190673828125,1895.4371337890625,0.0,2540.27392578125,0.8590195178985596,1.0,0.0,3.0,1.0,0.0
